time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155460,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7990646362304688,0.3784854412078857,0.3440898060798645,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9065301418304444,0.5589825510978699,0.5317743420600891,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9941499829292296,0.7348238229751587,0.5133615136146545,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7776373624801636,0.349199503660202,0.334690123796463,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6767974495887756,0.2276933044195175,1.0452368259429932,285.2621459960937,284.95001220703125,298.98199462890625,288.2387084960937,297.76910400390625,297.2838134765625,285.26287841796875,1.0,0.6426275372505188,0.383731484413147,0.383731484413147,1.0,1.0,-3.325329303741455,0.9511767029762268,2.374152660369873,0.2001518458127975,0.9047999382019044,0.9047999382019044,0.0,207.67909240722656,217.0,43183.24609375,0.0,3274.392333984375,1.0,280.9416809082031,283.7644958496094,291.1893310546875,293.89288330078125,293.1499938964844,293.1499938964844,280.6499938964844,35680.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663779139518738,1.0,0.0,0.0,3.653287172317505,3.653311014175415,8.905553272597899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.89599609375,0.0,1534.4344482421875,1895.4371337890625,0.0,4009.231201171875,0.9058137536048888,1.0,0.0,3.0,1.0,0.0
12155520,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7990646362304688,0.3784854412078857,0.3440898060798645,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9065301418304444,0.5589825510978699,0.5317743420600891,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9941499829292296,0.7348238229751587,0.5133615136146545,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7776373624801636,0.349199503660202,0.334690123796463,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6767974495887756,0.2276933044195175,1.0452368259429932,285.2621459960937,284.95001220703125,298.98199462890625,288.2387084960937,297.76910400390625,297.2838134765625,285.26287841796875,1.0,0.6426275372505188,0.383731484413147,0.383731484413147,1.0,1.0,-3.325329303741455,0.9511767029762268,2.374152660369873,0.2001518458127975,0.9047999382019044,0.9047999382019044,0.0,207.67909240722656,217.0,43183.24609375,0.0,3274.392333984375,1.0,280.9416809082031,283.7644958496094,291.1893310546875,293.89288330078125,293.1499938964844,293.1499938964844,280.6499938964844,35680.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663779139518738,1.0,0.0,0.0,3.653287172317505,3.653311014175415,8.905553272597899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.89599609375,0.0,1534.4344482421875,1895.4371337890625,0.0,4009.231201171875,0.9058137536048888,1.0,0.0,3.0,1.0,0.0
12155580,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7960131168365479,0.3779021799564361,0.3441647589206695,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9028090238571168,0.558122992515564,0.5315995812416077,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9926441311836244,0.7380236387252808,0.5161584615707397,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7753406763076782,0.3496480286121368,0.3355798125267029,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6749162673950195,0.2281300127506256,1.0489015579223633,285.0964660644531,284.95001220703125,298.9666748046875,288.2336730957031,297.7613525390625,297.27978515625,285.09527587890625,1.0,0.6455565690994263,0.3832950890064239,0.3832950890064239,1.0,1.0,-3.334064722061157,0.952847182750702,2.3812177181243896,0.1999229043722152,0.9053879976272584,0.9053879976272584,0.0,211.18191528320312,220.0,44324.6484375,0.0,3314.03759765625,1.0,280.657958984375,283.5535583496094,291.2798156738281,294.1220703125,293.1499938964844,293.1499938964844,280.3500061035156,35773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800066947937012,1.0,0.0,0.0,3.6624233722686768,3.662447452545166,8.950152050601901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.64013671875,0.0,1545.3323974609375,1895.4371337890625,0.0,4128.78173828125,0.9078943729400636,1.0,0.0,3.0,1.0,0.0
12155640,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7960131168365479,0.3779021799564361,0.3441647589206695,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9028090238571168,0.558122992515564,0.5315995812416077,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9926441311836244,0.7380236387252808,0.5161584615707397,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7753406763076782,0.3496480286121368,0.3355798125267029,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6749162673950195,0.2281300127506256,1.0489015579223633,285.0964660644531,284.95001220703125,298.9666748046875,288.2336730957031,297.7613525390625,297.27978515625,285.09527587890625,1.0,0.6455565690994263,0.3832950890064239,0.3832950890064239,1.0,1.0,-3.334064722061157,0.952847182750702,2.3812177181243896,0.1999229043722152,0.9053879976272584,0.9053879976272584,0.0,211.18191528320312,220.0,44324.6484375,0.0,3314.03759765625,1.0,280.657958984375,283.5535583496094,291.2798156738281,294.1220703125,293.1499938964844,293.1499938964844,280.3500061035156,35773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800066947937012,1.0,0.0,0.0,3.6624233722686768,3.662447452545166,8.950152050601901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.64013671875,0.0,1545.3323974609375,1895.4371337890625,0.0,4128.78173828125,0.9078943729400636,1.0,0.0,3.0,1.0,0.0
12155700,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7934783697128296,0.3770672678947449,0.3436744213104248,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.899979829788208,0.5570986866950989,0.530925452709198,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.991043508052826,0.7389270663261414,0.5170221924781799,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7733010649681091,0.3494264781475067,0.3356073498725891,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6731348633766174,0.2280020862817764,1.049296259880066,284.9579162597656,284.95001220703125,298.958984375,288.231201171875,297.7528991699219,297.2715148925781,284.95098876953125,1.0,0.6467214822769165,0.3830768764019012,0.3830768764019012,1.0,1.0,-3.334216833114624,0.9522651433944702,2.3819515705108643,0.1993067562580108,0.9040934443473816,0.9040934443473816,0.0,213.38807678222656,220.0,45334.48046875,0.0,3326.937255859375,1.0,280.4010925292969,283.3759765625,291.3140563964844,294.2808532714844,293.1499938964844,293.1499938964844,280.3500061035156,35875.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902479648590088,1.0,0.0,0.0,3.664576292037964,3.664600372314453,8.960676609603979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.66796875,0.0,1548.507568359375,1895.4371337890625,0.0,4217.146484375,0.9084076285362244,1.0,0.0,3.0,1.0,0.0
12155760,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7904389500617981,0.3760014772415161,0.3428733050823211,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8966453671455383,0.5558009743690491,0.5298896431922913,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9889872670173644,0.7395491003990173,0.5175683498382568,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7708059549331665,0.3489769101142883,0.3353606760501861,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6708984971046448,0.2276752293109893,1.04865562915802,284.9092712402344,284.95001220703125,298.9512939453125,288.2287902832031,297.7426147460937,297.2608642578125,284.9078369140625,1.0,0.6476374268531799,0.3827734887599945,0.3827734887599945,1.0,1.0,-3.331601858139038,0.95052307844162,2.381078720092773,0.1981361955404281,0.9032970070838928,0.9032970070838928,0.0,215.7890167236328,223.0,45433.37890625,0.0,3334.65576171875,1.0,280.3577575683594,283.3241271972656,291.29010009765625,294.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,35960.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995560586452484,1.0,0.0,0.0,3.664517164230346,3.664541482925415,8.960388413470355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.76806640625,0.0,1549.086181640625,1895.4371337890625,0.0,4262.4453125,0.908482789993286,1.0,0.0,3.0,1.0,0.0
12155820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7842471599578857,0.3735028207302093,0.3409405946731567,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8898791670799255,0.55274498462677,0.5273701548576355,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9846756458282472,0.740303635597229,0.5183475017547607,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7656636238098145,0.3476718366146087,0.3344599306583404,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6661621332168579,0.2266412526369094,1.0455477237701416,284.7188720703125,284.95001220703125,298.93585205078125,288.2240905761719,297.72039794921875,297.2375793457031,284.7173156738281,1.0,0.6488943099975586,0.3821666836738586,0.3821666836738586,1.0,1.0,-3.3223698139190674,0.9456689357757568,2.3767008781433105,0.1952738463878631,0.89863520860672,0.89863520860672,0.0,220.4307403564453,226.0,46423.19921875,0.0,3340.048828125,1.0,280.05828857421875,283.0948791503906,291.29791259765625,294.2894897460937,293.1499938964844,293.1499938964844,280.3500061035156,36198.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657824277877808,3.657848358154297,8.927686963033921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.35595703125,0.0,1543.37744140625,1895.4371337890625,0.0,4300.0,0.9071434736251832,1.0,0.0,3.0,1.0,0.0
12155880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7842471599578857,0.3735028207302093,0.3409405946731567,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8898791670799255,0.55274498462677,0.5273701548576355,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9846756458282472,0.740303635597229,0.5183475017547607,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7656636238098145,0.3476718366146087,0.3344599306583404,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6661621332168579,0.2266412526369094,1.0455477237701416,284.7188720703125,284.95001220703125,298.93585205078125,288.2240905761719,297.72039794921875,297.2375793457031,284.7173156738281,1.0,0.6488943099975586,0.3821666836738586,0.3821666836738586,1.0,1.0,-3.3223698139190674,0.9456689357757568,2.3767008781433105,0.1952738463878631,0.89863520860672,0.89863520860672,0.0,220.4307403564453,226.0,46423.19921875,0.0,3340.048828125,1.0,280.05828857421875,283.0948791503906,291.29791259765625,294.2894897460937,293.1499938964844,293.1499938964844,280.3500061035156,36198.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657824277877808,3.657848358154297,8.927686963033921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.35595703125,0.0,1543.37744140625,1895.4371337890625,0.0,4300.0,0.9071434736251832,1.0,0.0,3.0,1.0,0.0
12155940,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7801489233970642,0.3724818527698517,0.3396951556205749,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8852410912513733,0.5511109828948975,0.5254863500595093,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9822274446487428,0.7431293725967407,0.5199120044708252,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7622552514076233,0.3472546637058258,0.3338730037212372,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6628987193107605,0.2261634618043899,1.0429517030715942,284.8778076171875,284.95001220703125,298.9202880859375,288.2195739746094,297.7123718261719,297.2338562011719,284.87890625,1.0,0.6499235033988953,0.3815598785877228,0.3815598785877228,1.0,1.0,-3.316645622253418,0.942008376121521,2.3746371269226074,0.1925791352987289,0.8989762663841248,0.8989762663841248,0.0,223.6737365722656,229.0,45227.12890625,0.0,3345.45654296875,1.0,280.3420715332031,283.2982788085937,291.19464111328125,294.0545654296875,293.1499938964844,293.1499938964844,280.6499938964844,36110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943115711212158,1.0,0.0,0.0,3.6529932022094727,3.653017044067383,8.90411968157423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.55859375,0.0,1537.3294677734375,1895.4371337890625,0.0,4251.82958984375,0.9060316681861876,1.0,0.0,3.0,1.0,0.0
12156000,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7801489233970642,0.3724818527698517,0.3396951556205749,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8852410912513733,0.5511109828948975,0.5254863500595093,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9822274446487428,0.7431293725967407,0.5199120044708252,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7622552514076233,0.3472546637058258,0.3338730037212372,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6628987193107605,0.2261634618043899,1.0429517030715942,284.8778076171875,284.95001220703125,298.9202880859375,288.2195739746094,297.7123718261719,297.2338562011719,284.87890625,1.0,0.6499235033988953,0.3815598785877228,0.3815598785877228,1.0,1.0,-3.316645622253418,0.942008376121521,2.3746371269226074,0.1925791352987289,0.8989762663841248,0.8989762663841248,0.0,223.6737365722656,229.0,45227.12890625,0.0,3345.45654296875,1.0,280.3420715332031,283.2982788085937,291.19464111328125,294.0545654296875,293.1499938964844,293.1499938964844,280.6499938964844,36110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943115711212158,1.0,0.0,0.0,3.6529932022094727,3.653017044067383,8.90411968157423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.55859375,0.0,1537.3294677734375,1895.4371337890625,0.0,4251.82958984375,0.9060316681861876,1.0,0.0,3.0,1.0,0.0
12156060,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7788013815879822,0.3727615475654602,0.3397816121578216,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8834056258201599,0.5509163737297058,0.5250946879386902,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9822941422462464,0.7475693225860596,0.5228123664855957,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7612752914428711,0.3479301929473877,0.3343526422977447,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6619510650634766,0.2265712916851043,1.044184327125549,285.06201171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7160949707031,297.2455749511719,285.0633850097656,1.0,0.6515864729881287,0.3813093602657318,0.3813093602657318,1.0,1.0,-3.321815252304077,0.9429942965507508,2.3788208961486816,0.1921648830175399,0.9019988179206848,0.9019988179206848,0.0,225.513671875,232.0,44132.95703125,0.0,3367.652099609375,1.0,280.6419372558594,283.5245666503906,291.1628112792969,293.93231201171875,293.1499938964844,293.1499938964844,280.3500061035156,35924.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804264903068542,1.0,0.0,0.0,3.65520453453064,3.655228614807129,8.914903446566314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.15625,0.0,1538.3994140625,1895.4371337890625,0.0,4132.4296875,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12156120,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7788013815879822,0.3727615475654602,0.3397816121578216,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8834056258201599,0.5509163737297058,0.5250946879386902,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9822941422462464,0.7475693225860596,0.5228123664855957,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7612752914428711,0.3479301929473877,0.3343526422977447,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6619510650634766,0.2265712916851043,1.044184327125549,285.06201171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7160949707031,297.2455749511719,285.0633850097656,1.0,0.6515864729881287,0.3813093602657318,0.3813093602657318,1.0,1.0,-3.321815252304077,0.9429942965507508,2.3788208961486816,0.1921648830175399,0.9019988179206848,0.9019988179206848,0.0,225.513671875,232.0,44132.95703125,0.0,3367.652099609375,1.0,280.6419372558594,283.5245666503906,291.1628112792969,293.93231201171875,293.1499938964844,293.1499938964844,280.3500061035156,35924.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804264903068542,1.0,0.0,0.0,3.65520453453064,3.655228614807129,8.914903446566314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.15625,0.0,1538.3994140625,1895.4371337890625,0.0,4132.4296875,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12156180,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7763794660568237,0.3718267977237701,0.339463859796524,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8805375099182129,0.54961097240448,0.5244069695472717,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9811952710151672,0.7501285672187805,0.5251175761222839,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7595287561416626,0.3479654788970947,0.3347715735435486,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6604439616203308,0.226634681224823,1.0458521842956543,284.90045166015625,284.95001220703125,298.8886413574219,288.2109680175781,297.7082214355469,297.24139404296875,284.8993225097656,1.0,0.6535147428512573,0.3810588717460632,0.3810588717460632,1.0,1.0,-3.325900077819824,0.943632960319519,2.382266998291016,0.1919217109680175,0.9000179171562195,0.9000179171562195,0.0,228.2423553466797,235.0,45263.77734375,0.0,3392.453369140625,1.0,280.357666015625,283.3207092285156,291.2474975585937,294.1493835449219,293.1499938964844,293.1499938964844,280.04998779296875,36040.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917615652084352,1.0,0.0,0.0,3.6544501781463614,3.654474258422852,8.911224540497642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.93212890625,0.0,1538.4266357421875,1895.4371337890625,0.0,4230.09130859375,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
12156240,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7763794660568237,0.3718267977237701,0.339463859796524,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8805375099182129,0.54961097240448,0.5244069695472717,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9811952710151672,0.7501285672187805,0.5251175761222839,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7595287561416626,0.3479654788970947,0.3347715735435486,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6604439616203308,0.226634681224823,1.0458521842956543,284.90045166015625,284.95001220703125,298.8886413574219,288.2109680175781,297.7082214355469,297.24139404296875,284.8993225097656,1.0,0.6535147428512573,0.3810588717460632,0.3810588717460632,1.0,1.0,-3.325900077819824,0.943632960319519,2.382266998291016,0.1919217109680175,0.9000179171562195,0.9000179171562195,0.0,228.2423553466797,235.0,45263.77734375,0.0,3392.453369140625,1.0,280.357666015625,283.3207092285156,291.2474975585937,294.1493835449219,293.1499938964844,293.1499938964844,280.04998779296875,36040.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917615652084352,1.0,0.0,0.0,3.6544501781463614,3.654474258422852,8.911224540497642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.93212890625,0.0,1538.4266357421875,1895.4371337890625,0.0,4230.09130859375,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
12156300,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7742633819580078,0.3708586990833282,0.3388375639915466,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8781962990760803,0.5484222173690796,0.5235565900802612,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9797521829605104,0.7507319450378418,0.52576744556427,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7578831315040588,0.3475939929485321,0.3346349895000458,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.658971905708313,0.226369023323059,1.0455259084701538,284.7630615234375,284.95001220703125,298.8805847167969,288.2089233398437,297.7001342773437,297.2336120605469,284.7560729980469,1.0,0.6542964577674866,0.3809336125850677,0.3809336125850677,1.0,1.0,-3.3243541717529297,0.9427518248558044,2.38160252571106,0.1913873553276062,0.8974356651306152,0.8974356651306152,0.0,230.1258239746093,235.0,46231.9765625,0.0,3399.602783203125,1.0,280.1012268066406,283.1454772949219,291.2825622558594,294.3058166503906,293.1499938964844,293.1499938964844,280.04998779296875,36153.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651350736618042,3.6513748168945312,8.896115559764439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.486328125,0.0,1535.8173828125,1895.4371337890625,0.0,4300.0,0.9056380987167358,1.0,0.0,3.0,1.0,0.0
12156360,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7716625928878784,0.3696754872798919,0.3379178345203399,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8753685355186462,0.546981692314148,0.5223698616027832,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.977805495262146,0.7510631680488586,0.526103675365448,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7558101415634155,0.347018301486969,0.3342508375644684,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.6570811867713928,0.2259264886379242,1.044281244277954,284.7153015136719,284.95001220703125,298.8724975585937,288.2069091796875,297.6902770996094,297.2236328125,284.7139587402344,1.0,0.6548891067504883,0.3806920349597931,0.3806920349597931,1.0,1.0,-3.320270538330078,0.9407062530517578,2.3795642852783203,0.1902451664209365,0.8953542709350586,0.8953542709350586,0.0,232.25518798828125,238.0,46296.8359375,0.0,3402.331787109375,1.0,280.057861328125,283.09576416015625,291.2727355957031,294.25311279296875,293.1499938964844,293.1499938964844,280.3500061035156,36248.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645864248275757,3.645888328552246,8.869401426636614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.904296875,0.0,1530.4271240234375,1895.4371337890625,0.0,4300.0,0.90450781583786,1.0,0.0,3.0,1.0,0.0
12156420,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7681471705436707,0.3687700033187866,0.3368036448955536,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8713780641555786,0.545506477355957,0.5206732749938965,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9756025671958924,0.753848135471344,0.5276534557342529,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7529985308647156,0.3467665016651153,0.3338472545146942,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.654437243938446,0.2256231158971786,1.042576789855957,284.8772888183594,284.95001220703125,298.8560791015625,288.2029724121094,297.6838684082031,297.2221984863281,284.8784484863281,1.0,0.6560639142990112,0.3802088797092438,0.3802088797092438,1.0,1.0,-3.316205739974976,0.93795907497406,2.378246784210205,0.1881405115127563,0.8957104682922363,0.8957104682922363,0.0,235.39833068847656,241.0,45121.7734375,0.0,3410.853271484375,1.0,280.3419494628906,283.3016662597656,291.1762390136719,294.0273742675781,293.1499938964844,293.1499938964844,280.6499938964844,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934436678886414,1.0,0.0,0.0,3.6399834156036377,3.640007257461548,8.840810892252193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.34375,0.0,1523.0823974609375,1895.4371337890625,0.0,4244.44091796875,0.9031441807746888,1.0,0.0,3.0,1.0,0.0
12156480,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7681471705436707,0.3687700033187866,0.3368036448955536,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8713780641555786,0.545506477355957,0.5206732749938965,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9756025671958924,0.753848135471344,0.5276534557342529,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7529985308647156,0.3467665016651153,0.3338472545146942,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.654437243938446,0.2256231158971786,1.042576789855957,284.8772888183594,284.95001220703125,298.8560791015625,288.2029724121094,297.6838684082031,297.2221984863281,284.8784484863281,1.0,0.6560639142990112,0.3802088797092438,0.3802088797092438,1.0,1.0,-3.316205739974976,0.93795907497406,2.378246784210205,0.1881405115127563,0.8957104682922363,0.8957104682922363,0.0,235.39833068847656,241.0,45121.7734375,0.0,3410.853271484375,1.0,280.3419494628906,283.3016662597656,291.1762390136719,294.0273742675781,293.1499938964844,293.1499938964844,280.6499938964844,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934436678886414,1.0,0.0,0.0,3.6399834156036377,3.640007257461548,8.840810892252193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.34375,0.0,1523.0823974609375,1895.4371337890625,0.0,4244.44091796875,0.9031441807746888,1.0,0.0,3.0,1.0,0.0
12156540,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7669588923454285,0.3690867125988006,0.3369373083114624,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8697274923324585,0.5453653931617737,0.5203515887260437,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9757065773010254,0.7581889629364014,0.5304937958717346,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7521929144859314,0.3475198149681091,0.3344175219535827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6536927223205566,0.2261186838150024,1.0442887544631958,285.0625915527344,284.95001220703125,298.83935546875,288.1991577148437,297.6878356933594,297.2349548339844,285.06402587890625,1.0,0.6578348278999329,0.379725694656372,0.379725694656372,1.0,1.0,-3.3221304416656494,0.9385451674461364,2.383585453033448,0.1872037053108215,0.8987479209899902,0.8987479209899902,0.0,237.29888916015625,244.0,44038.7109375,0.0,3435.23291015625,1.0,280.6418151855469,283.52886962890625,291.1471862792969,293.90997314453125,293.1499938964844,293.1499938964844,280.95001220703125,35936.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797018766403198,1.0,0.0,0.0,3.64171314239502,3.641737222671509,8.849215760164952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.29833984375,0.0,1523.4967041015625,1895.4371337890625,0.0,4126.13134765625,0.9034001231193542,1.0,0.0,3.0,1.0,0.0
12156600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7669588923454285,0.3690867125988006,0.3369373083114624,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8697274923324585,0.5453653931617737,0.5203515887260437,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9757065773010254,0.7581889629364014,0.5304937958717346,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7521929144859314,0.3475198149681091,0.3344175219535827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6536927223205566,0.2261186838150024,1.0442887544631958,285.0625915527344,284.95001220703125,298.83935546875,288.1991577148437,297.6878356933594,297.2349548339844,285.06402587890625,1.0,0.6578348278999329,0.379725694656372,0.379725694656372,1.0,1.0,-3.3221304416656494,0.9385451674461364,2.383585453033448,0.1872037053108215,0.8987479209899902,0.8987479209899902,0.0,237.29888916015625,244.0,44038.7109375,0.0,3435.23291015625,1.0,280.6418151855469,283.52886962890625,291.1471862792969,293.90997314453125,293.1499938964844,293.1499938964844,280.95001220703125,35936.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797018766403198,1.0,0.0,0.0,3.64171314239502,3.641737222671509,8.849215760164952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.29833984375,0.0,1523.4967041015625,1895.4371337890625,0.0,4126.13134765625,0.9034001231193542,1.0,0.0,3.0,1.0,0.0
12156660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7665762901306152,0.3699692189693451,0.3376597166061401,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8689010143280029,0.5459123253822327,0.5207682251930237,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.9765275120735168,0.7632002234458923,0.53387850522995,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.752168595790863,0.3488609194755554,0.3356018662452698,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6537907123565674,0.227144181728363,1.0485599040985107,285.2549133300781,284.95001220703125,298.82232666015625,288.1954650878906,297.6958312988281,297.2530822753906,285.2567749023437,1.0,0.6602529287338257,0.3793832957744598,0.3793832957744598,1.0,1.0,-3.334125280380249,0.9415432214736938,2.3925821781158447,0.187385156750679,0.9043949842453004,0.9043949842453004,0.0,239.02169799804688,247.0,43121.25390625,0.0,3472.712646484375,1.0,280.9416809082031,283.7608337402344,291.1460266113281,293.84393310546875,293.1499938964844,293.1499938964844,280.6499938964844,35696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669495224952698,1.0,0.0,0.0,3.65238356590271,3.65240740776062,8.901148476070375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.29638671875,0.0,1533.5469970703125,1895.4371337890625,0.0,4014.287109375,0.9056226015090942,1.0,0.0,3.0,1.0,0.0
12156720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7665762901306152,0.3699692189693451,0.3376597166061401,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8689010143280029,0.5459123253822327,0.5207682251930237,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.9765275120735168,0.7632002234458923,0.53387850522995,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.752168595790863,0.3488609194755554,0.3356018662452698,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6537907123565674,0.227144181728363,1.0485599040985107,285.2549133300781,284.95001220703125,298.82232666015625,288.1954650878906,297.6958312988281,297.2530822753906,285.2567749023437,1.0,0.6602529287338257,0.3793832957744598,0.3793832957744598,1.0,1.0,-3.334125280380249,0.9415432214736938,2.3925821781158447,0.187385156750679,0.9043949842453004,0.9043949842453004,0.0,239.02169799804688,247.0,43121.25390625,0.0,3472.712646484375,1.0,280.9416809082031,283.7608337402344,291.1460266113281,293.84393310546875,293.1499938964844,293.1499938964844,280.6499938964844,35696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669495224952698,1.0,0.0,0.0,3.65238356590271,3.65240740776062,8.901148476070375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.29638671875,0.0,1533.5469970703125,1895.4371337890625,0.0,4014.287109375,0.9056226015090942,1.0,0.0,3.0,1.0,0.0
12156780,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7645934224128723,0.3693520426750183,0.3376835882663727,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8664954900741577,0.5450195670127869,0.5205360054969788,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.975568413734436,0.7659453749656677,0.536374032497406,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7508811354637146,0.3492849171161651,0.3364481329917907,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6528257727622986,0.2275833338499069,1.0521752834320068,285.0901184082031,284.95001220703125,298.8049011230469,288.19189453125,297.6889953613281,297.2508850097656,285.089111328125,1.0,0.6627855896949768,0.3790408968925476,0.3790408968925476,1.0,1.0,-3.342256546020508,0.9432454109191896,2.3990111351013184,0.1873968839645385,0.9049068093299866,0.9049068093299866,0.0,242.01963806152344,250.0,44265.234375,0.0,3508.6787109375,1.0,280.65777587890625,283.5504150390625,291.2383117675781,294.075927734375,293.1499938964844,293.1499938964844,280.3500061035156,35785.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980600118637085,1.0,0.0,0.0,3.661063671112061,3.66108775138855,8.943507623371261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.58203125,0.0,1543.9039306640625,1895.4371337890625,0.0,4133.93798828125,0.9075984358787536,1.0,0.0,3.0,1.0,0.0
12156840,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7645934224128723,0.3693520426750183,0.3376835882663727,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8664954900741577,0.5450195670127869,0.5205360054969788,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.975568413734436,0.7659453749656677,0.536374032497406,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7508811354637146,0.3492849171161651,0.3364481329917907,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6528257727622986,0.2275833338499069,1.0521752834320068,285.0901184082031,284.95001220703125,298.8049011230469,288.19189453125,297.6889953613281,297.2508850097656,285.089111328125,1.0,0.6627855896949768,0.3790408968925476,0.3790408968925476,1.0,1.0,-3.342256546020508,0.9432454109191896,2.3990111351013184,0.1873968839645385,0.9049068093299866,0.9049068093299866,0.0,242.01963806152344,250.0,44265.234375,0.0,3508.6787109375,1.0,280.65777587890625,283.5504150390625,291.2383117675781,294.075927734375,293.1499938964844,293.1499938964844,280.3500061035156,35785.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980600118637085,1.0,0.0,0.0,3.661063671112061,3.66108775138855,8.943507623371261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.58203125,0.0,1543.9039306640625,1895.4371337890625,0.0,4133.93798828125,0.9075984358787536,1.0,0.0,3.0,1.0,0.0
12156900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7626782059669495,0.3684940636157989,0.3371694087982178,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.864371120929718,0.5439790487289429,0.5198414325714111,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9741191267967224,0.7665791511535645,0.5370579361915588,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7494381070137024,0.349050909280777,0.3364590406417846,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6515825390815735,0.2274482697248459,1.0525251626968384,284.9523010253906,284.95001220703125,298.7960205078125,288.1901550292969,297.68084716796875,297.243408203125,284.9454040527344,1.0,0.6638044714927673,0.3788696825504303,0.3788696825504303,1.0,1.0,-3.3420650959014893,0.942678689956665,2.399386405944824,0.1869155615568161,0.903581976890564,0.903581976890564,0.0,244.06930541992188,250.0,45276.6875,0.0,3519.92333984375,1.0,280.4010925292969,283.3734130859375,291.2733764648437,294.23553466796875,293.1499938964844,293.1499938964844,280.3500061035156,35886.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908847212791444,1.0,0.0,0.0,3.6630098819732666,3.663033962249756,8.953018664215051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.84033203125,0.0,1546.83837890625,1895.4371337890625,0.0,4222.59619140625,0.9080651998519896,1.0,0.0,3.0,1.0,0.0
12156960,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.760302722454071,0.3674018085002899,0.3363431394100189,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.861788272857666,0.542664110660553,0.5187867283821106,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9721630215644836,0.7669177651405334,0.5374084711074829,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.747581958770752,0.3485898077487945,0.3361970782279968,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6499248743057251,0.2271108478307724,1.0518258810043335,284.90399169921875,284.95001220703125,298.7870483398437,288.1884460449219,297.6707763671875,297.2334899902344,284.902587890625,1.0,0.6645975708961487,0.378591924905777,0.378591924905777,1.0,1.0,-3.339073181152344,0.9408887028694152,2.398184537887573,0.1858263313770294,0.9027538299560548,0.9027538299560548,0.0,246.35389709472656,253.0,45375.9296875,0.0,3525.968017578125,1.0,280.3577575683594,283.32177734375,291.2500915527344,294.1783447265625,293.1499938964844,293.1499938964844,280.04998779296875,35971.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996232807636261,1.0,0.0,0.0,3.6627604961395264,3.662784576416016,8.951798804446298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.572265625,0.0,1547.1971435546875,1895.4371337890625,0.0,4268.14990234375,0.9080970883369446,1.0,0.0,3.0,1.0,0.0
12157020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7553677558898926,0.3648452460765838,0.3343545496463775,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8564429879188538,0.5395702123641968,0.516226589679718,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9679771661758424,0.7670854926109314,0.5377832651138306,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7436344623565674,0.3472655415534973,0.3352716267108917,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6462814807891846,0.2260491698980331,1.0485782623291016,284.7138366699219,284.95001220703125,298.7687683105469,288.1850891113281,297.6487121582031,297.2113647460937,284.7123107910156,1.0,0.6656572222709656,0.3780364096164703,0.3780364096164703,1.0,1.0,-3.329041242599488,0.9359268546104432,2.3931143283843994,0.1831348091363906,0.898029625415802,0.898029625415802,0.0,250.8412628173828,256.0,46366.60546875,0.0,3528.112548828125,1.0,280.0580139160156,283.0925598144531,291.2618103027344,294.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557135581970215,3.65573787689209,8.917387503970531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.18505859375,0.0,1541.091796875,1895.4371337890625,0.0,4300.0,0.9066771268844604,1.0,0.0,3.0,1.0,0.0
12157080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7553677558898926,0.3648452460765838,0.3343545496463775,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8564429879188538,0.5395702123641968,0.516226589679718,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9679771661758424,0.7670854926109314,0.5377832651138306,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7436344623565674,0.3472655415534973,0.3352716267108917,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6462814807891846,0.2260491698980331,1.0485782623291016,284.7138366699219,284.95001220703125,298.7687683105469,288.1850891113281,297.6487121582031,297.2113647460937,284.7123107910156,1.0,0.6656572222709656,0.3780364096164703,0.3780364096164703,1.0,1.0,-3.329041242599488,0.9359268546104432,2.3931143283843994,0.1831348091363906,0.898029625415802,0.898029625415802,0.0,250.8412628173828,256.0,46366.60546875,0.0,3528.112548828125,1.0,280.0580139160156,283.0925598144531,291.2618103027344,294.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557135581970215,3.65573787689209,8.917387503970531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.18505859375,0.0,1541.091796875,1895.4371337890625,0.0,4300.0,0.9066771268844604,1.0,0.0,3.0,1.0,0.0
12157140,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.752065896987915,0.363737553358078,0.3330365121364593,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8527249097824097,0.5378609895706177,0.5142806172370911,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.965600848197937,0.7693971991539001,0.538974940776825,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.740982711315155,0.3468345105648041,0.334668904542923,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6437162160873413,0.2255371958017349,1.04582941532135,284.8727111816406,284.95001220703125,298.75,288.1817932128906,297.6401672363281,297.2079467773437,284.873779296875,1.0,0.6665285229682922,0.3774808645248413,0.3774808645248413,1.0,1.0,-3.3225040435791016,0.9321429133415222,2.3903610706329346,0.1806153357028961,0.8983036875724792,0.8983036875724792,0.0,254.0038452148437,259.0,45161.84765625,0.0,3530.864013671875,1.0,280.342041015625,283.29595947265625,291.1585693359375,294.0143737792969,293.1499938964844,293.1499938964844,280.6499938964844,36119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948033690452576,1.0,0.0,0.0,3.6505420207977295,3.65056586265564,8.892174605534819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2724609375,0.0,1534.6663818359375,1895.4371337890625,0.0,4256.01220703125,0.90548974275589,1.0,0.0,3.0,1.0,0.0
12157200,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.752065896987915,0.363737553358078,0.3330365121364593,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8527249097824097,0.5378609895706177,0.5142806172370911,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.965600848197937,0.7693971991539001,0.538974940776825,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.740982711315155,0.3468345105648041,0.334668904542923,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6437162160873413,0.2255371958017349,1.04582941532135,284.8727111816406,284.95001220703125,298.75,288.1817932128906,297.6401672363281,297.2079467773437,284.873779296875,1.0,0.6665285229682922,0.3774808645248413,0.3774808645248413,1.0,1.0,-3.3225040435791016,0.9321429133415222,2.3903610706329346,0.1806153357028961,0.8983036875724792,0.8983036875724792,0.0,254.0038452148437,259.0,45161.84765625,0.0,3530.864013671875,1.0,280.342041015625,283.29595947265625,291.1585693359375,294.0143737792969,293.1499938964844,293.1499938964844,280.6499938964844,36119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948033690452576,1.0,0.0,0.0,3.6505420207977295,3.65056586265564,8.892174605534819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2724609375,0.0,1534.6663818359375,1895.4371337890625,0.0,4256.01220703125,0.90548974275589,1.0,0.0,3.0,1.0,0.0
12157260,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.750810980796814,0.3637524545192718,0.3329546749591827,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8510563373565674,0.5373964905738831,0.5137118101119995,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.965502917766571,0.7732052206993103,0.5414846539497375,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7400979399681091,0.3473213315010071,0.3350447714328766,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6428042650222778,0.2257174402475357,1.046421766281128,285.0553283691406,284.95001220703125,298.729736328125,288.1781005859375,297.6415710449219,297.2179870605469,285.0565795898437,1.0,0.6679900884628296,0.3772929906845093,0.3772929906845093,1.0,1.0,-3.325896739959717,0.932690441608429,2.3932063579559326,0.1803392320871353,0.9012293815612792,0.9012293815612792,0.0,255.9589385986328,262.0,44044.10546875,0.0,3549.881103515625,1.0,280.64190673828125,283.52105712890625,291.1260681152344,293.8904724121094,293.1499938964844,293.1499938964844,280.3500061035156,35933.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809693098068236,1.0,0.0,0.0,3.652420043945313,3.652443885803223,8.901325827537221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.41796875,0.0,1535.3651123046875,1895.4371337890625,0.0,4137.1435546875,0.9057909846305848,1.0,0.0,3.0,1.0,0.0
