time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157320,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.750810980796814,0.3637524545192718,0.3329546749591827,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8510563373565674,0.5373964905738831,0.5137118101119995,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.965502917766571,0.7732052206993103,0.5414846539497375,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7400979399681091,0.3473213315010071,0.3350447714328766,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6428042650222778,0.2257174402475357,1.046421766281128,285.0553283691406,284.95001220703125,298.729736328125,288.1781005859375,297.6415710449219,297.2179870605469,285.0565795898437,1.0,0.6679900884628296,0.3772929906845093,0.3772929906845093,1.0,1.0,-3.325896739959717,0.932690441608429,2.3932063579559326,0.1803392320871353,0.9012293815612792,0.9012293815612792,0.0,255.9589385986328,262.0,44044.10546875,0.0,3549.881103515625,1.0,280.64190673828125,283.52105712890625,291.1260681152344,293.8904724121094,293.1499938964844,293.1499938964844,280.3500061035156,35933.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809693098068236,1.0,0.0,0.0,3.652420043945313,3.652443885803223,8.901325827537221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.41796875,0.0,1535.3651123046875,1895.4371337890625,0.0,4137.1435546875,0.9057909846305848,1.0,0.0,3.0,1.0,0.0
12157380,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7483207583427429,0.3623439967632293,0.3322730958461761,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8481990098953247,0.5355983972549438,0.5126270651817322,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.963818371295929,0.7748188376426697,0.5432076454162598,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7382301092147827,0.3469111919403076,0.3351190984249115,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.641030490398407,0.2252635955810547,1.0461663007736206,284.89013671875,284.95001220703125,298.7069396972656,288.1734619140625,297.6294860839844,297.2105407714844,284.8887939453125,1.0,0.6695260405540466,0.3771050870418548,0.3771050870418548,1.0,1.0,-3.3256421089172363,0.9320440292358398,2.3935980796813965,0.1799966394901275,0.8990889191627502,0.8990889191627502,0.0,259.0539855957031,250.0,45123.70703125,0.0,3566.843994140625,1.0,280.357666015625,283.3144226074219,291.2095947265625,294.1039733886719,293.1499938964844,293.1499938964844,280.6499938964844,36053.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922248721122742,1.0,0.0,0.0,3.651190757751465,3.651214838027954,8.895335668057669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.68017578125,0.0,1534.8951416015625,1895.4371337890625,0.0,4234.04736328125,0.905569851398468,1.0,0.0,3.0,1.0,0.0
12157440,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7483207583427429,0.3623439967632293,0.3322730958461761,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8481990098953247,0.5355983972549438,0.5126270651817322,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.963818371295929,0.7748188376426697,0.5432076454162598,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7382301092147827,0.3469111919403076,0.3351190984249115,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.641030490398407,0.2252635955810547,1.0461663007736206,284.89013671875,284.95001220703125,298.7069396972656,288.1734619140625,297.6294860839844,297.2105407714844,284.8887939453125,1.0,0.6695260405540466,0.3771050870418548,0.3771050870418548,1.0,1.0,-3.3256421089172363,0.9320440292358398,2.3935980796813965,0.1799966394901275,0.8990889191627502,0.8990889191627502,0.0,259.0539855957031,250.0,45123.70703125,0.0,3566.843994140625,1.0,280.357666015625,283.3144226074219,291.2095947265625,294.1039733886719,293.1499938964844,293.1499938964844,280.6499938964844,36053.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922248721122742,1.0,0.0,0.0,3.651190757751465,3.651214838027954,8.895335668057669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.68017578125,0.0,1534.8951416015625,1895.4371337890625,0.0,4234.04736328125,0.905569851398468,1.0,0.0,3.0,1.0,0.0
12157500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7481620907783508,0.3616784214973449,0.3314726650714874,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8481175899505615,0.534690260887146,0.5115794539451599,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9646391868591307,0.7757881879806519,0.5436211824417114,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7383750081062317,0.3466480374336242,0.3347455859184265,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.64103102684021,0.2249372750520706,1.0443435907363892,285.0085144042969,284.95001220703125,298.6946105957031,288.1707458496094,297.6236877441406,297.2074890136719,285.0145263671875,1.0,0.6682978272438049,0.3770111501216888,0.3770111501216888,1.0,1.0,-3.321276426315308,0.9303176999092102,2.390958786010742,0.1792987138032913,0.9006124138832092,0.9006124138832092,0.0,258.2144470214844,250.0,44104.72265625,0.0,3551.87841796875,1.0,280.6011047363281,283.4714050292969,291.14239501953125,293.8949584960937,293.1499938964844,293.1499938964844,280.6499938964844,35982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986131489276886,1.0,0.0,0.0,3.651380062103272,3.6514039039611816,8.896257668311591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.9091796875,0.0,1534.5755615234375,1895.4371337890625,0.0,4181.78857421875,0.9056147933006288,1.0,0.0,3.0,1.0,0.0
12157560,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7494975924491882,0.3613757193088531,0.3309914767742157,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8496426939964294,0.5341355204582214,0.5108397603034973,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9674118161201476,0.7772676944732666,0.5444503426551819,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7398545145988464,0.3466295599937439,0.3345412909984588,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6421909928321838,0.2247780561447143,1.0428624153137207,285.04754638671875,284.95001220703125,298.681640625,288.1678161621094,297.6210021972656,297.20916748046875,285.0483093261719,1.0,0.6665281653404236,0.3768300414085388,0.3768300414085388,1.0,1.0,-3.318774700164795,0.9289746880531312,2.3898000717163086,0.1785240918397903,0.9016888737678528,0.9016888737678528,0.0,255.50048828125,238.0,43943.18359375,0.0,3530.67578125,1.0,280.6425476074219,283.51483154296875,291.13482666015625,293.9086608886719,293.1499938964844,293.1499938964844,280.3500061035156,35914.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822653532028198,1.0,0.0,0.0,3.653632879257202,3.6536569595336914,8.907239248401311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.1943359375,0.0,1536.576171875,1895.4371337890625,0.0,4148.3837890625,0.906043529510498,1.0,0.0,3.0,1.0,0.0
12157620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7530289888381958,0.3595889210700989,0.3294965028762817,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8538250923156738,0.5318605899810791,0.5088165402412415,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9739686250686646,0.7783098220825195,0.5454002022743225,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7437670826911926,0.3458150327205658,0.3337664306163788,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6453410983085632,0.2239199429750442,1.0386388301849363,284.873291015625,284.95001220703125,298.6538391113281,288.1611328125,297.6044006347656,297.1979675292969,284.8716735839844,1.0,0.6615104675292969,0.3764678537845611,0.3764678537845611,1.0,1.0,-3.309688329696656,0.9248881936073304,2.38479995727539,0.1767620295286178,0.8992591500282288,0.8992591500282288,0.0,248.2158966064453,226.0,44926.5078125,0.0,3468.424072265625,1.0,280.3576965332031,283.3009948730469,291.1964111328125,294.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,36057.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992977738380432,1.0,0.0,0.0,3.652292728424072,3.6523165702819824,8.90070566583745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.2685546875,0.0,1536.1492919921875,1895.4371337890625,0.0,4240.4697265625,0.9058160185813904,1.0,0.0,3.0,1.0,0.0
12157680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7530289888381958,0.3595889210700989,0.3294965028762817,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8538250923156738,0.5318605899810791,0.5088165402412415,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9739686250686646,0.7783098220825195,0.5454002022743225,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7437670826911926,0.3458150327205658,0.3337664306163788,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6453410983085632,0.2239199429750442,1.0386388301849363,284.873291015625,284.95001220703125,298.6538391113281,288.1611328125,297.6044006347656,297.1979675292969,284.8716735839844,1.0,0.6615104675292969,0.3764678537845611,0.3764678537845611,1.0,1.0,-3.309688329696656,0.9248881936073304,2.38479995727539,0.1767620295286178,0.8992591500282288,0.8992591500282288,0.0,248.2158966064453,226.0,44926.5078125,0.0,3468.424072265625,1.0,280.3576965332031,283.3009948730469,291.1964111328125,294.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,36057.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992977738380432,1.0,0.0,0.0,3.652292728424072,3.6523165702819824,8.90070566583745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.2685546875,0.0,1536.1492919921875,1895.4371337890625,0.0,4240.4697265625,0.9058160185813904,1.0,0.0,3.0,1.0,0.0
12157740,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7581335306167603,0.3584626615047455,0.3278329968452453,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8598105311393738,0.5301533341407776,0.5065410733222961,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9820792078971864,0.780445396900177,0.5462349653244019,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7491543889045715,0.3453301191329956,0.33274045586586,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6497090458869934,0.2232151478528976,1.0331376791000366,285.0258483886719,284.95001220703125,298.62353515625,288.1533508300781,297.5936279296875,297.19561767578125,285.0265808105469,1.0,0.6551288962364197,0.3761056661605835,0.3761056661605835,1.0,1.0,-3.298098087310791,0.9199855923652648,2.378112316131592,0.1745211631059646,0.90153831243515,0.90153831243515,0.0,238.81138610839844,214.0,43695.33984375,0.0,3388.87548828125,1.0,280.6420288085937,283.4977111816406,291.1156616210937,293.8762512207031,293.1499938964844,293.1499938964844,280.3500061035156,35933.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818443655967712,1.0,0.0,0.0,3.654081106185913,3.6541051864624015,8.909424877856509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.6064453125,0.0,1537.213134765625,1895.4371337890625,0.0,4144.73486328125,0.9061552286148072,1.0,0.0,3.0,1.0,0.0
12157800,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7581335306167603,0.3584626615047455,0.3278329968452453,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8598105311393738,0.5301533341407776,0.5065410733222961,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9820792078971864,0.780445396900177,0.5462349653244019,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7491543889045715,0.3453301191329956,0.33274045586586,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6497090458869934,0.2232151478528976,1.0331376791000366,285.0258483886719,284.95001220703125,298.62353515625,288.1533508300781,297.5936279296875,297.19561767578125,285.0265808105469,1.0,0.6551288962364197,0.3761056661605835,0.3761056661605835,1.0,1.0,-3.298098087310791,0.9199855923652648,2.378112316131592,0.1745211631059646,0.90153831243515,0.90153831243515,0.0,238.81138610839844,214.0,43695.33984375,0.0,3388.87548828125,1.0,280.6420288085937,283.4977111816406,291.1156616210937,293.8762512207031,293.1499938964844,293.1499938964844,280.3500061035156,35933.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818443655967712,1.0,0.0,0.0,3.654081106185913,3.6541051864624015,8.909424877856509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.6064453125,0.0,1537.213134765625,1895.4371337890625,0.0,4144.73486328125,0.9061552286148072,1.0,0.0,3.0,1.0,0.0
12157860,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7644369602203369,0.3565752506256103,0.3261248171329498,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8671865463256836,0.5277149081230164,0.5042303204536438,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9907273054122924,0.7812305092811584,0.5469129681587219,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7557587623596191,0.3443837761878967,0.3317102491855621,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6551623940467834,0.2222145646810531,1.027646541595459,284.8492126464844,284.95001220703125,298.5906982421875,288.1444702148437,297.57574462890625,297.1841735839844,284.8475036621094,1.0,0.6481277942657471,0.3759782314300537,0.3759782314300537,1.0,1.0,-3.286249876022339,0.9156447052955629,2.370605230331421,0.1731701344251632,0.8987724184989929,0.8987724184989929,0.0,228.43687438964844,202.0,44635.96484375,0.0,3303.810791015625,1.0,280.357666015625,283.282470703125,291.17584228515625,294.0474548339844,293.1499938964844,293.1499938964844,280.6499938964844,36084.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917231202125548,1.0,0.0,0.0,3.651746988296509,3.651771068572998,8.898046530703141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.08056640625,0.0,1535.7462158203125,1895.4371337890625,0.0,4229.7626953125,0.9057117700576782,1.0,0.0,3.0,1.0,0.0
12157920,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7644369602203369,0.3565752506256103,0.3261248171329498,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8671865463256836,0.5277149081230164,0.5042303204536438,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9907273054122924,0.7812305092811584,0.5469129681587219,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7557587623596191,0.3443837761878967,0.3317102491855621,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6551623940467834,0.2222145646810531,1.027646541595459,284.8492126464844,284.95001220703125,298.5906982421875,288.1444702148437,297.57574462890625,297.1841735839844,284.8475036621094,1.0,0.6481277942657471,0.3759782314300537,0.3759782314300537,1.0,1.0,-3.286249876022339,0.9156447052955629,2.370605230331421,0.1731701344251632,0.8987724184989929,0.8987724184989929,0.0,228.43687438964844,202.0,44635.96484375,0.0,3303.810791015625,1.0,280.357666015625,283.282470703125,291.17584228515625,294.0474548339844,293.1499938964844,293.1499938964844,280.6499938964844,36084.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917231202125548,1.0,0.0,0.0,3.651746988296509,3.651771068572998,8.898046530703141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.08056640625,0.0,1535.7462158203125,1895.4371337890625,0.0,4229.7626953125,0.9057117700576782,1.0,0.0,3.0,1.0,0.0
12157980,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.771750271320343,0.3553557395935058,0.3243243098258972,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8757085800170898,0.5258661508560181,0.5017628073692322,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.783149242401123,0.5470708012580872,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7633408904075623,0.3437897562980652,0.3305215537548065,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6614043712615967,0.2213952243328094,1.021343231201172,285.00048828125,284.95001220703125,298.55535888671875,288.1344299316406,297.5638427734375,297.181884765625,285.0010986328125,1.0,0.6405162215232849,0.3758507966995239,0.3758507966995239,1.0,1.0,-3.272265911102295,0.9106231331825256,2.361642837524414,0.1714889109134674,0.9007043242454529,0.9007043242454529,0.0,217.4635009765625,190.0,43378.30859375,0.0,3211.304931640625,1.0,280.6420288085937,283.4784851074219,291.0940856933594,293.8361511230469,293.1499938964844,293.1499938964844,280.3500061035156,35965.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800560474395752,1.0,0.0,0.0,3.65232515335083,3.65234899520874,8.900863690541883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.54150390625,0.0,1535.5001220703125,1895.4371337890625,0.0,4129.2109375,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
12158040,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.771750271320343,0.3553557395935058,0.3243243098258972,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8757085800170898,0.5258661508560181,0.5017628073692322,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.783149242401123,0.5470708012580872,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7633408904075623,0.3437897562980652,0.3305215537548065,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6614043712615967,0.2213952243328094,1.021343231201172,285.00048828125,284.95001220703125,298.55535888671875,288.1344299316406,297.5638427734375,297.181884765625,285.0010986328125,1.0,0.6405162215232849,0.3758507966995239,0.3758507966995239,1.0,1.0,-3.272265911102295,0.9106231331825256,2.361642837524414,0.1714889109134674,0.9007043242454529,0.9007043242454529,0.0,217.4635009765625,190.0,43378.30859375,0.0,3211.304931640625,1.0,280.6420288085937,283.4784851074219,291.0940856933594,293.8361511230469,293.1499938964844,293.1499938964844,280.3500061035156,35965.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800560474395752,1.0,0.0,0.0,3.65232515335083,3.65234899520874,8.900863690541883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.54150390625,0.0,1535.5001220703125,1895.4371337890625,0.0,4129.2109375,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
12158100,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.775026261806488,0.3545423150062561,0.3236689269542694,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8794666528701782,0.5247610807418823,0.5007917881011963,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.7842638492584229,0.5409192442893982,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.766745388507843,0.343387246131897,0.3301301598548889,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.664196789264679,0.2209285497665405,1.0189447402954102,284.8685913085937,284.95001220703125,298.5367736816406,288.12896728515625,297.55743408203125,297.1806945800781,284.8608703613281,1.0,0.6363071799278259,0.375787079334259,0.375787079334259,1.0,1.0,-3.25960373878479,0.90621680021286,2.353386878967285,0.1702476590871811,0.898898720741272,0.898898720741272,0.0,212.7020568847656,190.0,44202.64453125,0.0,3156.902099609375,1.0,280.39874267578125,283.310302734375,291.1552124023437,294.0327453613281,293.1499938964844,293.1499938964844,280.3500061035156,36045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860846400260924,1.0,0.0,0.0,3.651569366455078,3.651593208312988,8.897180236999702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.75634765625,0.0,1535.2557373046875,1895.4371337890625,0.0,4181.38525390625,0.9056175351142884,1.0,0.0,3.0,1.0,0.0
12158160,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7777053117752075,0.3533080816268921,0.3225637078285217,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8826829195022583,0.5232207179069519,0.4993555247783661,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.7856324911117554,0.5336186289787292,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7696892619132996,0.3426682651042938,0.3294219672679901,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.6665637493133545,0.2202352285385131,1.0155408382415771,284.8119201660156,284.95001220703125,298.5175170898437,288.1231994628906,297.5500793457031,297.17840576171875,284.8096618652344,1.0,0.6317002773284912,0.3757960498332977,0.3757960498332977,1.0,1.0,-3.2428338527679443,0.9006468057632446,2.34218692779541,0.1686139106750488,0.897374153137207,0.897374153137207,0.0,208.151611328125,178.0,44147.4609375,0.0,3095.21044921875,1.0,280.357421875,283.2535400390625,291.152099609375,293.99786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894658923149108,1.0,0.0,0.0,3.648337841033936,3.648361921310425,8.881440294317144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.38623046875,0.0,1532.3074951171875,1895.4371337890625,0.0,4210.4462890625,0.9049811363220216,1.0,0.0,3.0,1.0,0.0
12158220,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7845349907875061,0.3518993556499481,0.3206665813922882,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906511068344116,0.521118700504303,0.4967327415943146,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.7916341423988342,0.5170572400093079,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7768786549568176,0.3418472409248352,0.3281043469905853,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6724140644073486,0.2192623913288116,1.0088824033737185,284.9510192871094,284.95001220703125,298.4771728515625,288.1107177734375,297.550048828125,297.1947021484375,284.9511108398437,1.0,0.6217983961105347,0.3758140206336975,0.3758140206336975,1.0,1.0,-3.207892417907715,0.8890604376792908,2.31883192062378,0.1650656014680862,0.8985670804977417,0.8985670804977417,0.0,198.15594482421875,166.0,42713.53515625,0.0,2965.72705078125,1.0,280.6419677734375,283.4399108886719,291.0643310546875,293.7709045410156,293.1499938964844,293.1499938964844,280.95001220703125,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765672087669371,1.0,0.0,0.0,3.6466481685638414,3.646672248840332,8.873215620042174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.90966796875,0.0,1529.6541748046875,1895.4371337890625,0.0,4098.81298828125,0.9045553803443908,1.0,0.0,3.0,1.0,0.0
12158280,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7845349907875061,0.3518993556499481,0.3206665813922882,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906511068344116,0.521118700504303,0.4967327415943146,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.7916341423988342,0.5170572400093079,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7768786549568176,0.3418472409248352,0.3281043469905853,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6724140644073486,0.2192623913288116,1.0088824033737185,284.9510192871094,284.95001220703125,298.4771728515625,288.1107177734375,297.550048828125,297.1947021484375,284.9511108398437,1.0,0.6217983961105347,0.3758140206336975,0.3758140206336975,1.0,1.0,-3.207892417907715,0.8890604376792908,2.31883192062378,0.1650656014680862,0.8985670804977417,0.8985670804977417,0.0,198.15594482421875,166.0,42713.53515625,0.0,2965.72705078125,1.0,280.6419677734375,283.4399108886719,291.0643310546875,293.7709045410156,293.1499938964844,293.1499938964844,280.95001220703125,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765672087669371,1.0,0.0,0.0,3.6466481685638414,3.646672248840332,8.873215620042174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.90966796875,0.0,1529.6541748046875,1895.4371337890625,0.0,4098.81298828125,0.9045553803443908,1.0,0.0,3.0,1.0,0.0
12158340,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7942807674407959,0.351456880569458,0.3197413384914398,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9016346335411072,0.5200328230857849,0.4951401948928833,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.8009127974510193,0.497333824634552,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7867674231529236,0.3417761623859405,0.3275031149387359,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6807789206504822,0.2189271301031112,1.004894137382507,285.1103515625,284.95001220703125,298.434326171875,288.096923828125,297.56475830078125,297.2322998046875,285.1106262207031,1.0,0.611511766910553,0.3758319914340973,0.3758319914340973,1.0,1.0,-3.1756293773651123,0.8783461451530457,2.297283172607422,0.161805972456932,0.90207040309906,0.90207040309906,0.0,187.0110321044922,169.0,41326.7421875,0.0,2838.05712890625,1.0,280.94158935546875,283.64471435546875,291.02960205078125,293.634521484375,293.1499938964844,293.1499938964844,280.6499938964844,35851.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598063826560974,1.0,0.0,0.0,3.651661157608032,3.6516852378845215,8.897628163140325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.609375,0.0,1533.9073486328125,1895.4371337890625,0.0,3950.859619140625,0.9055604934692384,1.0,0.0,3.0,1.0,0.0
12158400,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7942807674407959,0.351456880569458,0.3197413384914398,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9016346335411072,0.5200328230857849,0.4951401948928833,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.8009127974510193,0.497333824634552,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7867674231529236,0.3417761623859405,0.3275031149387359,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6807789206504822,0.2189271301031112,1.004894137382507,285.1103515625,284.95001220703125,298.434326171875,288.096923828125,297.56475830078125,297.2322998046875,285.1106262207031,1.0,0.611511766910553,0.3758319914340973,0.3758319914340973,1.0,1.0,-3.1756293773651123,0.8783461451530457,2.297283172607422,0.161805972456932,0.90207040309906,0.90207040309906,0.0,187.0110321044922,169.0,41326.7421875,0.0,2838.05712890625,1.0,280.94158935546875,283.64471435546875,291.02960205078125,293.634521484375,293.1499938964844,293.1499938964844,280.6499938964844,35851.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598063826560974,1.0,0.0,0.0,3.651661157608032,3.6516852378845215,8.897628163140325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.609375,0.0,1533.9073486328125,1895.4371337890625,0.0,3950.859619140625,0.9055604934692384,1.0,0.0,3.0,1.0,0.0
12158460,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7990096211433411,0.3497774004936218,0.3184673190116882,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.907177746295929,0.5177621841430664,0.4932520985603332,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8086402416229248,0.4868576526641845,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7919648885726929,0.3409313857555389,0.3268186151981354,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6851491332054138,0.218185544013977,1.0015747547149658,284.927490234375,284.95001220703125,298.3889465332031,288.0818176269531,297.5670471191406,297.2529296875,284.9256286621094,1.0,0.6058614253997803,0.3763050138950348,0.3763050138950348,1.0,1.0,-3.154404878616333,0.8725419640541077,2.28186297416687,0.1608886569738388,0.9002962112426758,0.9002962112426758,0.0,181.0839385986328,172.0,42210.71484375,0.0,2762.926025390625,1.0,280.657958984375,283.4233703613281,291.1095886230469,293.8291015625,293.1499938964844,293.1499938964844,280.3500061035156,35988.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695095419883728,1.0,0.0,0.0,3.65290093421936,3.6529250144958496,8.903670618565229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.05078125,0.0,1536.3104248046875,1895.4371337890625,0.0,4036.88671875,0.9059059619903564,1.0,0.0,3.0,1.0,0.0
12158520,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7990096211433411,0.3497774004936218,0.3184673190116882,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.907177746295929,0.5177621841430664,0.4932520985603332,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8086402416229248,0.4868576526641845,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7919648885726929,0.3409313857555389,0.3268186151981354,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6851491332054138,0.218185544013977,1.0015747547149658,284.927490234375,284.95001220703125,298.3889465332031,288.0818176269531,297.5670471191406,297.2529296875,284.9256286621094,1.0,0.6058614253997803,0.3763050138950348,0.3763050138950348,1.0,1.0,-3.154404878616333,0.8725419640541077,2.28186297416687,0.1608886569738388,0.9002962112426758,0.9002962112426758,0.0,181.0839385986328,172.0,42210.71484375,0.0,2762.926025390625,1.0,280.657958984375,283.4233703613281,291.1095886230469,293.8291015625,293.1499938964844,293.1499938964844,280.3500061035156,35988.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695095419883728,1.0,0.0,0.0,3.65290093421936,3.6529250144958496,8.903670618565229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.05078125,0.0,1536.3104248046875,1895.4371337890625,0.0,4036.88671875,0.9059059619903564,1.0,0.0,3.0,1.0,0.0
12158580,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7982705235481262,0.3469097018241882,0.3160744309425354,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.9066686630249025,0.5141777396202087,0.4901044070720672,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.8127859830856323,0.4845048785209656,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7919421195983887,0.3390417098999023,0.3252120316028595,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.6847808361053467,0.2166180163621902,0.9952312111854552,284.7268981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5481262207031,297.2450256347656,284.72491455078125,1.0,0.6024763584136963,0.3767780065536499,0.3767780065536499,1.0,1.0,-3.1353557109832764,0.8674768209457397,2.267879009246826,0.1603749096393585,0.8956797122955322,0.8956797122955322,0.0,179.1941680908203,175.0,43078.48046875,0.0,2714.61865234375,1.0,280.35809326171875,283.18585205078125,291.11431884765625,293.908203125,293.1499938964844,293.1499938964844,280.6499938964844,36214.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827188849449158,1.0,0.0,0.0,3.6456453800201416,3.645669221878052,8.868335612532974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.65185546875,0.0,1529.9305419921875,1895.4371337890625,0.0,4152.31201171875,0.9044312238693236,1.0,0.0,3.0,1.0,0.0
12158640,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7982705235481262,0.3469097018241882,0.3160744309425354,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.9066686630249025,0.5141777396202087,0.4901044070720672,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.8127859830856323,0.4845048785209656,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7919421195983887,0.3390417098999023,0.3252120316028595,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.6847808361053467,0.2166180163621902,0.9952312111854552,284.7268981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5481262207031,297.2450256347656,284.72491455078125,1.0,0.6024763584136963,0.3767780065536499,0.3767780065536499,1.0,1.0,-3.1353557109832764,0.8674768209457397,2.267879009246826,0.1603749096393585,0.8956797122955322,0.8956797122955322,0.0,179.1941680908203,175.0,43078.48046875,0.0,2714.61865234375,1.0,280.35809326171875,283.18585205078125,291.11431884765625,293.908203125,293.1499938964844,293.1499938964844,280.6499938964844,36214.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827188849449158,1.0,0.0,0.0,3.6456453800201416,3.645669221878052,8.868335612532974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.65185546875,0.0,1529.9305419921875,1895.4371337890625,0.0,4152.31201171875,0.9044312238693236,1.0,0.0,3.0,1.0,0.0
12158700,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7970002293586731,0.3458087742328644,0.3148563802242279,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9053276777267456,0.5126716494560242,0.4884576797485351,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9990000128746032,0.8146832585334778,0.4848830997943878,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7909766435623169,0.3382402658462524,0.3243111073970794,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6836701035499573,0.215860441327095,0.9914778470993042,284.842529296875,284.95001220703125,298.316162109375,288.0565795898437,297.5394592285156,297.2424011230469,284.8489685058594,1.0,0.6013348698616028,0.3770145177841186,0.3770145177841186,1.0,1.0,-3.1267659664154053,0.8652530312538147,2.261512994766236,0.1601690500974655,0.8960617780685425,0.8960617780685425,0.0,179.02659606933594,175.0,42028.546875,0.0,2696.659912109375,1.0,280.6009826660156,283.34228515625,291.024169921875,293.6642150878906,293.1499938964844,293.1499938964844,280.6499938964844,36170.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752861261367798,1.0,0.0,0.0,3.6421186923980713,3.642142772674561,8.851187089931045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.94287109375,0.0,1525.689453125,1895.4371337890625,0.0,4087.615234375,0.9036691188812256,1.0,0.0,3.0,1.0,0.0
12158760,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7961770296096802,0.3451227247714996,0.314112901687622,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.904368221759796,0.5116033554077148,0.4873060584068298,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.8169379830360413,0.4851967990398407,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7903262376785278,0.33775594830513,0.3237438797950744,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6828240156173706,0.2153108716011047,0.9886738657951356,284.8812561035156,284.95001220703125,298.2906799316406,288.0474548339844,297.5342712402344,297.24493408203125,284.8819885253906,1.0,0.600572943687439,0.3771429061889648,0.3771429061889648,1.0,1.0,-3.1208066940307617,0.8636265397071838,2.2571802139282227,0.1599651128053665,0.8960277438163757,0.8960277438163757,0.0,178.9365692138672,178.0,41821.5234375,0.0,2684.39208984375,1.0,280.6424865722656,283.3858947753906,291.003662109375,293.656494140625,293.1499938964844,293.1499938964844,280.95001220703125,36118.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969939112663269,1.0,0.0,0.0,3.640468597412109,3.64049243927002,8.843167620398162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.46435546875,0.0,1523.4754638671875,1895.4371337890625,0.0,4040.672119140625,0.9032366275787354,1.0,0.0,3.0,1.0,0.0
12158820,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7948295474052429,0.3443562090396881,0.3132821321487427,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.902671992778778,0.5101828575134277,0.4857854843139648,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.822062611579895,0.4863074123859405,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.789272129535675,0.3373683989048004,0.3232249617576599,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6813972592353821,0.2146359235048294,0.9851273894309998,285.0576171875,284.95001220703125,298.2377624511719,288.0281066894531,297.5285339355469,297.2570495605469,285.0586242675781,1.0,0.5999979972839355,0.3773996829986572,0.3773996829986572,1.0,1.0,-3.114420413970948,0.8621847033500671,2.252235651016236,0.1601671427488327,0.8989346027374268,0.8989346027374268,0.0,179.21597290039062,181.0,40638.67578125,0.0,2673.286376953125,1.0,280.9418334960937,283.6058349609375,290.9638366699219,293.5230407714844,293.1499938964844,293.1499938964844,281.25,35932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536581039428712,1.0,0.0,0.0,3.6423962116241455,3.6424202919006334,8.852535984260612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.78955078125,0.0,1524.2183837890625,1895.4371337890625,0.0,3895.856689453125,0.9035474061965942,1.0,0.0,3.0,1.0,0.0
12158880,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7948295474052429,0.3443562090396881,0.3132821321487427,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.902671992778778,0.5101828575134277,0.4857854843139648,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.822062611579895,0.4863074123859405,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.789272129535675,0.3373683989048004,0.3232249617576599,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6813972592353821,0.2146359235048294,0.9851273894309998,285.0576171875,284.95001220703125,298.2377624511719,288.0281066894531,297.5285339355469,297.2570495605469,285.0586242675781,1.0,0.5999979972839355,0.3773996829986572,0.3773996829986572,1.0,1.0,-3.114420413970948,0.8621847033500671,2.252235651016236,0.1601671427488327,0.8989346027374268,0.8989346027374268,0.0,179.21597290039062,181.0,40638.67578125,0.0,2673.286376953125,1.0,280.9418334960937,283.6058349609375,290.9638366699219,293.5230407714844,293.1499938964844,293.1499938964844,281.25,35932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536581039428712,1.0,0.0,0.0,3.6423962116241455,3.6424202919006334,8.852535984260612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.78955078125,0.0,1524.2183837890625,1895.4371337890625,0.0,3895.856689453125,0.9035474061965942,1.0,0.0,3.0,1.0,0.0
12158940,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7934577465057373,0.3440267145633697,0.3129383623600006,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9008859992027284,0.5093162655830383,0.4848973751068115,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.9990000128746032,0.8276207447052002,0.488224446773529,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7882366180419922,0.3374735713005066,0.3232592642307281,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.6800849437713623,0.2143587619066238,0.9836608171463012,285.2427062988281,284.95001220703125,298.1823425292969,288.0072631835937,297.5251770019531,297.2732849121094,285.2436828613281,1.0,0.6004502773284912,0.3776564598083496,0.3776564598083496,1.0,1.0,-3.1135177612304688,0.8625797629356384,2.250937938690185,0.161004826426506,0.904376208782196,0.904376208782196,0.0,180.1077117919922,184.0,39635.80078125,0.0,2676.245849609375,1.0,281.2416076660156,283.83282470703125,290.9493713378906,293.4399108886719,293.1499938964844,293.1499938964844,280.95001220703125,35702.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390984177589417,1.0,0.0,0.0,3.652833938598633,3.652857780456543,8.903343200472591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.84326171875,0.0,1534.0986328125,1895.4371337890625,0.0,3764.243896484375,0.9057260751724244,1.0,0.0,3.0,1.0,0.0
12159000,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7934577465057373,0.3440267145633697,0.3129383623600006,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9008859992027284,0.5093162655830383,0.4848973751068115,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.9990000128746032,0.8276207447052002,0.488224446773529,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7882366180419922,0.3374735713005066,0.3232592642307281,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.6800849437713623,0.2143587619066238,0.9836608171463012,285.2427062988281,284.95001220703125,298.1823425292969,288.0072631835937,297.5251770019531,297.2732849121094,285.2436828613281,1.0,0.6004502773284912,0.3776564598083496,0.3776564598083496,1.0,1.0,-3.1135177612304688,0.8625797629356384,2.250937938690185,0.161004826426506,0.904376208782196,0.904376208782196,0.0,180.1077117919922,184.0,39635.80078125,0.0,2676.245849609375,1.0,281.2416076660156,283.83282470703125,290.9493713378906,293.4399108886719,293.1499938964844,293.1499938964844,280.95001220703125,35702.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390984177589417,1.0,0.0,0.0,3.652833938598633,3.652857780456543,8.903343200472591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.84326171875,0.0,1534.0986328125,1895.4371337890625,0.0,3764.243896484375,0.9057260751724244,1.0,0.0,3.0,1.0,0.0
12159060,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7901199460029602,0.3422187864780426,0.3118630945682525,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8971356749534607,0.5069956183433533,0.4833009243011474,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.8305179476737976,0.4925598800182342,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7855232357978821,0.3365799784660339,0.3228640854358673,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6773297190666199,0.213430106639862,0.9811058640480042,285.060791015625,284.95001220703125,298.1244201660156,287.9848937988281,297.5016784667969,297.2630920410156,285.0590209960937,1.0,0.601427435874939,0.3777214586734772,0.3777214586734772,1.0,1.0,-3.111978530883789,0.862238883972168,2.249739646911621,0.1613823771476745,0.9043826460838318,0.9043826460838318,0.0,182.14903259277344,187.0,40557.1484375,0.0,2684.047119140625,1.0,280.9578857421875,283.60943603515625,291.0307922363281,293.6478271484375,293.1499938964844,293.1499938964844,280.6499938964844,35813.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528875350952148,1.0,0.0,0.0,3.660566806793213,3.660590887069702,8.941079272517527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.37060546875,0.0,1543.5584716796875,1895.4371337890625,0.0,3888.937744140625,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
12159120,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7901199460029602,0.3422187864780426,0.3118630945682525,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8971356749534607,0.5069956183433533,0.4833009243011474,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.8305179476737976,0.4925598800182342,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7855232357978821,0.3365799784660339,0.3228640854358673,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6773297190666199,0.213430106639862,0.9811058640480042,285.060791015625,284.95001220703125,298.1244201660156,287.9848937988281,297.5016784667969,297.2630920410156,285.0590209960937,1.0,0.601427435874939,0.3777214586734772,0.3777214586734772,1.0,1.0,-3.111978530883789,0.862238883972168,2.249739646911621,0.1613823771476745,0.9043826460838318,0.9043826460838318,0.0,182.14903259277344,187.0,40557.1484375,0.0,2684.047119140625,1.0,280.9578857421875,283.60943603515625,291.0307922363281,293.6478271484375,293.1499938964844,293.1499938964844,280.6499938964844,35813.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528875350952148,1.0,0.0,0.0,3.660566806793213,3.660590887069702,8.941079272517527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.37060546875,0.0,1543.5584716796875,1895.4371337890625,0.0,3888.937744140625,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
