time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159180,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7840863466262817,0.339131623506546,0.3094618022441864,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8906590342521667,0.5032339692115784,0.4801904261112213,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8304319977760315,0.4998250603675842,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7803042531013489,0.334514856338501,0.3212969005107879,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6721909642219543,0.2115532904863357,0.974340319633484,284.8602294921875,284.95001220703125,298.0639953613281,287.9609069824219,297.4610595703125,297.2301940917969,284.8581848144531,1.0,0.6022544503211975,0.3777864873409271,0.3777864873409271,1.0,1.0,-3.104075193405152,0.8597438335418701,2.244331359863281,0.1610035002231598,0.9015466570854188,0.9015466570854188,0.0,185.3794860839844,190.0,41493.0625,0.0,2685.603759765625,1.0,280.6583251953125,283.37127685546875,291.02459716796875,293.7222900390625,293.1499938964844,293.1499938964844,280.3500061035156,36020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691950678825378,1.0,0.0,0.0,3.660497903823853,3.660522222518921,8.94074332791206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.02392578125,0.0,1545.0357666015625,1895.4371337890625,0.0,4034.11474609375,0.9076215624809264,1.0,0.0,3.0,1.0,0.0
12159240,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7840863466262817,0.339131623506546,0.3094618022441864,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8906590342521667,0.5032339692115784,0.4801904261112213,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8304319977760315,0.4998250603675842,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7803042531013489,0.334514856338501,0.3212969005107879,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6721909642219543,0.2115532904863357,0.974340319633484,284.8602294921875,284.95001220703125,298.0639953613281,287.9609069824219,297.4610595703125,297.2301940917969,284.8581848144531,1.0,0.6022544503211975,0.3777864873409271,0.3777864873409271,1.0,1.0,-3.104075193405152,0.8597438335418701,2.244331359863281,0.1610035002231598,0.9015466570854188,0.9015466570854188,0.0,185.3794860839844,190.0,41493.0625,0.0,2685.603759765625,1.0,280.6583251953125,283.37127685546875,291.02459716796875,293.7222900390625,293.1499938964844,293.1499938964844,280.3500061035156,36020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691950678825378,1.0,0.0,0.0,3.660497903823853,3.660522222518921,8.94074332791206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.02392578125,0.0,1545.0357666015625,1895.4371337890625,0.0,4034.11474609375,0.9076215624809264,1.0,0.0,3.0,1.0,0.0
12159300,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7806870937347412,0.3373503088951111,0.3080452382564544,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8870131373405457,0.5010615587234497,0.4783511757850647,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9990000128746032,0.8296157717704773,0.5039060115814209,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7772901654243469,0.3332236111164093,0.3202579915523529,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.6691833138465881,0.2103698104619979,0.9698269367218018,284.7120666503906,284.95001220703125,298.0328369140625,287.9483337402344,297.4378967285156,297.21026611328125,284.70361328125,1.0,0.6025472283363342,0.3778189718723297,0.3778189718723297,1.0,1.0,-3.098394632339477,0.857915461063385,2.2404792308807373,0.1606029123067855,0.8985217809677124,0.8985217809677124,0.0,187.1645965576172,190.0,42342.171875,0.0,2683.87451171875,1.0,280.40118408203125,283.1874084472656,291.03204345703125,293.8349304199219,293.1499938964844,293.1499938964844,280.3500061035156,36161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785876274108888,1.0,0.0,0.0,3.6570804119110094,3.6571044921875,8.924056942305469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.55859375,0.0,1542.268798828125,1895.4371337890625,0.0,4116.4345703125,0.9069163799285888,1.0,0.0,3.0,1.0,0.0
12159360,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.7770034074783325,0.3354251682758331,0.3064295947551727,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.8830855488777161,0.4987163245677948,0.4762768149375915,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.9990000128746032,0.8283461928367615,0.5082767009735107,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7740082740783691,0.3317818641662597,0.3190295100212097,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.6658939123153687,0.2090393006801605,0.9645214676856996,284.655029296875,284.95001220703125,298.0010681152344,287.9353332519531,297.41326904296875,297.1884460449219,284.6529846191406,1.0,0.6027297973632812,0.3778755068778991,0.3778755068778991,1.0,1.0,-3.091360092163086,0.855692982673645,2.235666990280152,0.1601075381040573,0.8959429860115051,0.8959429860115051,0.0,189.05563354492188,193.0,42321.3984375,0.0,2680.046875,1.0,280.3578186035156,283.1319885253906,290.9891052246094,293.7444763183594,293.1499938964844,293.1499938964844,280.6499938964844,36282.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98268461227417,1.0,0.0,0.0,3.6507728099823,3.650796890258789,8.893298968359886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.04833984375,0.0,1536.1434326171875,1895.4371337890625,0.0,4152.01513671875,0.9056220054626464,1.0,0.0,3.0,1.0,0.0
12159420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7711362838745117,0.3329682052135467,0.3039654493331909,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8766536116600037,0.4954002499580383,0.4728811383247375,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8275415897369385,0.5156146287918091,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7686590552330017,0.3298376500606537,0.317039430141449,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.660317063331604,0.2069457918405532,0.95490825176239,284.80682373046875,284.95001220703125,297.93560791015625,287.9080810546875,297.37908935546875,297.1661682128906,284.8074951171875,1.0,0.6030421257019043,0.3779885470867157,0.3779885470867157,1.0,1.0,-3.07918119430542,0.8518970608711243,2.2272841930389404,0.1591985374689102,0.8952885270118713,0.8952885270118713,0.0,192.2540740966797,196.0,41025.59765625,0.0,2673.04931640625,1.0,280.6419677734375,283.3316650390625,290.8609619140625,293.4685363769531,293.1499938964844,293.1499938964844,280.95001220703125,36208.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968899428844452,1.0,0.0,0.0,3.642296314239502,3.642320394515991,8.852049973029352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.61669921875,0.0,1526.173095703125,1895.4371337890625,0.0,4031.507568359375,0.903705894947052,1.0,0.0,3.0,1.0,0.0
12159480,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7711362838745117,0.3329682052135467,0.3039654493331909,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8766536116600037,0.4954002499580383,0.4728811383247375,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8275415897369385,0.5156146287918091,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7686590552330017,0.3298376500606537,0.317039430141449,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.660317063331604,0.2069457918405532,0.95490825176239,284.80682373046875,284.95001220703125,297.93560791015625,287.9080810546875,297.37908935546875,297.1661682128906,284.8074951171875,1.0,0.6030421257019043,0.3779885470867157,0.3779885470867157,1.0,1.0,-3.07918119430542,0.8518970608711243,2.2272841930389404,0.1591985374689102,0.8952885270118713,0.8952885270118713,0.0,192.2540740966797,196.0,41025.59765625,0.0,2673.04931640625,1.0,280.6419677734375,283.3316650390625,290.8609619140625,293.4685363769531,293.1499938964844,293.1499938964844,280.95001220703125,36208.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968899428844452,1.0,0.0,0.0,3.642296314239502,3.642320394515991,8.852049973029352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.61669921875,0.0,1526.173095703125,1895.4371337890625,0.0,4031.507568359375,0.903705894947052,1.0,0.0,3.0,1.0,0.0
12159540,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7674028277397156,0.3316284716129303,0.3026798367500305,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8723339438438416,0.4933222830295563,0.4708085358142853,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8285714983940125,0.5209129452705383,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7652327418327332,0.3288685977458954,0.3160428404808044,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6565351486206055,0.2055899202823639,0.9486066699028016,284.9808044433594,284.95001220703125,297.8676452636719,287.879150390625,297.3576354980469,297.16241455078125,284.981689453125,1.0,0.6036560535430908,0.3781015872955322,0.3781015872955322,1.0,1.0,-3.072734832763672,0.8500275611877441,2.222707271575928,0.1589310616254806,0.8971572518348694,0.8971572518348694,0.0,194.6942901611328,199.0,39788.22265625,0.0,2673.272705078125,1.0,280.9418029785156,283.5515441894531,290.8100891113281,293.3197326660156,293.1499938964844,293.1499938964844,281.25,36034.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515708684921264,1.0,0.0,0.0,3.6404080390930176,3.640432119369507,8.842873739922652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.89208984375,0.0,1522.7841796875,1895.4371337890625,0.0,3877.102783203125,0.9031730890274048,1.0,0.0,3.0,1.0,0.0
12159600,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7674028277397156,0.3316284716129303,0.3026798367500305,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8723339438438416,0.4933222830295563,0.4708085358142853,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8285714983940125,0.5209129452705383,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7652327418327332,0.3288685977458954,0.3160428404808044,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6565351486206055,0.2055899202823639,0.9486066699028016,284.9808044433594,284.95001220703125,297.8676452636719,287.879150390625,297.3576354980469,297.16241455078125,284.981689453125,1.0,0.6036560535430908,0.3781015872955322,0.3781015872955322,1.0,1.0,-3.072734832763672,0.8500275611877441,2.222707271575928,0.1589310616254806,0.8971572518348694,0.8971572518348694,0.0,194.6942901611328,199.0,39788.22265625,0.0,2673.272705078125,1.0,280.9418029785156,283.5515441894531,290.8100891113281,293.3197326660156,293.1499938964844,293.1499938964844,281.25,36034.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515708684921264,1.0,0.0,0.0,3.6404080390930176,3.640432119369507,8.842873739922652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.89208984375,0.0,1522.7841796875,1895.4371337890625,0.0,3877.102783203125,0.9031730890274048,1.0,0.0,3.0,1.0,0.0
12159660,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7645481824874878,0.3307989835739136,0.3019279837608337,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8689166903495789,0.4918569028377533,0.4694024622440338,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.8305827379226685,0.5254592299461365,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7626844644546509,0.328430563211441,0.315614253282547,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6536809206008911,0.2047053575515747,0.9446123838424684,285.1629333496094,284.95001220703125,297.79718017578125,287.84844970703125,297.3417053222656,297.1671447753906,285.1639099121094,1.0,0.6046543717384338,0.3783414661884308,0.3783414661884308,1.0,1.0,-3.0702857971191406,0.8498389720916748,2.220446825027466,0.1594523042440414,0.9015138149261476,0.9015138149261476,0.0,196.9359588623047,187.0,38731.7734375,0.0,2680.238525390625,1.0,281.2415771484375,283.7779541015625,290.7863464355469,293.2236328125,293.1499938964844,293.1499938964844,280.95001220703125,35812.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936134397983551,1.0,0.0,0.0,3.646761417388916,3.646785497665405,8.873767001205124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.345703125,0.0,1528.1676025390625,1895.4371337890625,0.0,3737.237548828125,0.9044426679611206,1.0,0.0,3.0,1.0,0.0
12159720,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7645481824874878,0.3307989835739136,0.3019279837608337,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8689166903495789,0.4918569028377533,0.4694024622440338,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.8305827379226685,0.5254592299461365,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7626844644546509,0.328430563211441,0.315614253282547,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6536809206008911,0.2047053575515747,0.9446123838424684,285.1629333496094,284.95001220703125,297.79718017578125,287.84844970703125,297.3417053222656,297.1671447753906,285.1639099121094,1.0,0.6046543717384338,0.3783414661884308,0.3783414661884308,1.0,1.0,-3.0702857971191406,0.8498389720916748,2.220446825027466,0.1594523042440414,0.9015138149261476,0.9015138149261476,0.0,196.9359588623047,187.0,38731.7734375,0.0,2680.238525390625,1.0,281.2415771484375,283.7779541015625,290.7863464355469,293.2236328125,293.1499938964844,293.1499938964844,280.95001220703125,35812.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936134397983551,1.0,0.0,0.0,3.646761417388916,3.646785497665405,8.873767001205124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.345703125,0.0,1528.1676025390625,1895.4371337890625,0.0,3737.237548828125,0.9044426679611206,1.0,0.0,3.0,1.0,0.0
12159780,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7647857069969177,0.3285438120365143,0.300304651260376,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8693466186523438,0.4889825582504272,0.467131644487381,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.8311874866485596,0.5221461653709412,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7634586095809937,0.3270322680473327,0.3145859241485595,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6537254452705383,0.2032379806041717,0.9388465881347656,284.96954345703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3133544921875,297.156005859375,284.9671630859375,1.0,0.6008005142211914,0.3785813450813293,0.3785813450813293,1.0,1.0,-3.053481101989746,0.8447986245155334,2.2086825370788574,0.1586790531873703,0.9002445936203003,0.9002445936203003,0.0,194.5858764648437,190.0,39462.83984375,0.0,2635.31591796875,1.0,280.9578552246094,283.5461120605469,290.8594665527344,293.41510009765625,293.1499938964844,293.1499938964844,280.6499938964844,35939.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495121836662292,1.0,0.0,0.0,3.64994478225708,3.649968862533569,8.889265927791712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.876953125,0.0,1532.65087890625,1895.4371337890625,0.0,3858.566162109375,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12159840,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7647857069969177,0.3285438120365143,0.300304651260376,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8693466186523438,0.4889825582504272,0.467131644487381,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.8311874866485596,0.5221461653709412,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7634586095809937,0.3270322680473327,0.3145859241485595,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6537254452705383,0.2032379806041717,0.9388465881347656,284.96954345703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3133544921875,297.156005859375,284.9671630859375,1.0,0.6008005142211914,0.3785813450813293,0.3785813450813293,1.0,1.0,-3.053481101989746,0.8447986245155334,2.2086825370788574,0.1586790531873703,0.9002445936203003,0.9002445936203003,0.0,194.5858764648437,190.0,39462.83984375,0.0,2635.31591796875,1.0,280.9578552246094,283.5461120605469,290.8594665527344,293.41510009765625,293.1499938964844,293.1499938964844,280.6499938964844,35939.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495121836662292,1.0,0.0,0.0,3.64994478225708,3.649968862533569,8.889265927791712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.876953125,0.0,1532.65087890625,1895.4371337890625,0.0,3858.566162109375,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12159900,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.7636241912841797,0.3269177973270416,0.299006700515747,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.868221640586853,0.4869866967201233,0.4654431343078613,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.8310219645500183,0.522273600101471,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7626544833183289,0.3258998394012451,0.313663512468338,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.6526939272880554,0.2021940201520919,0.9346646070480348,284.8192138671875,284.95001220703125,297.686767578125,287.799072265625,297.29571533203125,297.14605712890625,284.8102722167969,1.0,0.5996451377868652,0.3787012696266174,0.3787012696266174,1.0,1.0,-3.043900489807129,0.8418915867805481,2.2020089626312256,0.1579106748104095,0.8979092240333557,0.8979092240333557,0.0,194.26754760742188,190.0,40283.37890625,0.0,2615.22216796875,1.0,280.7016906738281,283.3600769042969,290.8817749023437,293.5493469238281,293.1499938964844,293.1499938964844,280.6499938964844,36060.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95988267660141,1.0,0.0,0.0,3.648530960083008,3.648554801940918,8.882379916030914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5234375,0.0,1531.98486328125,1895.4371337890625,0.0,3951.539794921875,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12159960,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7615829110145569,0.325078547000885,0.297447144985199,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8661444783210754,0.4847338497638702,0.4634403586387634,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.9990000128746032,0.8302306532859802,0.5237680673599243,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7609978914260864,0.3245479464530945,0.3124975562095642,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.650903582572937,0.2009715586900711,0.929656445980072,284.7593994140625,284.95001220703125,297.6487121582031,287.7816772460937,297.27508544921875,297.13214111328125,284.757080078125,1.0,0.5986590385437012,0.3788379430770874,0.3788379430770874,1.0,1.0,-3.0339934825897217,0.8389080762863159,2.195085287094116,0.1572335511445999,0.8959965705871582,0.8959965705871582,0.0,194.6433563232422,178.0,40253.58984375,0.0,2598.197509765625,1.0,280.6580810546875,283.30181884765625,290.8422546386719,293.46826171875,293.1499938964844,293.1499938964844,280.95001220703125,36167.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651132822036744,1.0,0.0,0.0,3.6444613933563232,3.644485473632813,8.862576805768185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.6064453125,0.0,1528.266357421875,1895.4371337890625,0.0,3998.03271484375,0.904134213924408,1.0,0.0,3.0,1.0,0.0
12160020,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7620882391929626,0.322638064622879,0.2947908043861389,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8670545816421509,0.4813977479934692,0.4598251581192016,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.8310233354568481,0.5180495381355286,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7619816660881042,0.3225980997085571,0.3102976083755493,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6508720517158508,0.1989623755216598,0.9193724393844604,284.90008544921875,284.95001220703125,297.5707092285156,287.7455139160156,297.2479553222656,297.1244506835937,284.90008544921875,1.0,0.5923107266426086,0.3791112601757049,0.3791112601757049,1.0,1.0,-3.004584312438965,0.8296837210655212,2.174900531768799,0.1548624038696289,0.8965204358100891,0.8965204358100891,0.0,190.57177734375,181.0,38846.61328125,0.0,2521.598876953125,1.0,280.94195556640625,283.4906005859375,290.70147705078125,293.1812438964844,293.1499938964844,293.1499938964844,281.25,36082.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952099084854126,1.0,0.0,0.0,3.640760183334351,3.6407840251922607,8.844584158396174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.8798828125,0.0,1523.525146484375,1895.4371337890625,0.0,3881.852783203125,0.90327388048172,1.0,0.0,3.0,1.0,0.0
12160080,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7620882391929626,0.322638064622879,0.2947908043861389,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8670545816421509,0.4813977479934692,0.4598251581192016,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.8310233354568481,0.5180495381355286,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7619816660881042,0.3225980997085571,0.3102976083755493,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6508720517158508,0.1989623755216598,0.9193724393844604,284.90008544921875,284.95001220703125,297.5707092285156,287.7455139160156,297.2479553222656,297.1244506835937,284.90008544921875,1.0,0.5923107266426086,0.3791112601757049,0.3791112601757049,1.0,1.0,-3.004584312438965,0.8296837210655212,2.174900531768799,0.1548624038696289,0.8965204358100891,0.8965204358100891,0.0,190.57177734375,181.0,38846.61328125,0.0,2521.598876953125,1.0,280.94195556640625,283.4906005859375,290.70147705078125,293.1812438964844,293.1499938964844,293.1499938964844,281.25,36082.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952099084854126,1.0,0.0,0.0,3.640760183334351,3.6407840251922607,8.844584158396174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.8798828125,0.0,1523.525146484375,1895.4371337890625,0.0,3881.852783203125,0.90327388048172,1.0,0.0,3.0,1.0,0.0
12160140,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7624923586845398,0.3213042318820953,0.2933385074138641,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8674855828285217,0.4792442917823791,0.4575069844722748,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.8345127105712891,0.514671802520752,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7626194357872009,0.3215439617633819,0.3090551197528839,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.650651216506958,0.1976493149995803,0.9124467372894288,285.0702819824219,284.95001220703125,297.4902038574219,287.7074584960937,297.235595703125,297.1380310058594,285.0702514648437,1.0,0.588930070400238,0.3793845772743225,0.3793845772743225,1.0,1.0,-2.986154079437256,0.8241792917251587,2.161974668502808,0.1533759981393814,0.8995466232299805,0.8995466232299805,0.0,188.1321258544922,184.0,37624.33984375,0.0,2474.8515625,1.0,281.2416381835937,283.707763671875,290.6355285644531,293.0160827636719,293.1499938964844,293.1499938964844,281.54998779296875,35904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339807033538818,1.0,0.0,0.0,3.643683195114136,3.643707036972046,8.858791602506244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.89501953125,0.0,1525.43994140625,1895.4371337890625,0.0,3717.573974609375,0.9038134813308716,1.0,0.0,3.0,1.0,0.0
12160200,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7624923586845398,0.3213042318820953,0.2933385074138641,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8674855828285217,0.4792442917823791,0.4575069844722748,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.8345127105712891,0.514671802520752,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7626194357872009,0.3215439617633819,0.3090551197528839,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.650651216506958,0.1976493149995803,0.9124467372894288,285.0702819824219,284.95001220703125,297.4902038574219,287.7074584960937,297.235595703125,297.1380310058594,285.0702514648437,1.0,0.588930070400238,0.3793845772743225,0.3793845772743225,1.0,1.0,-2.986154079437256,0.8241792917251587,2.161974668502808,0.1533759981393814,0.8995466232299805,0.8995466232299805,0.0,188.1321258544922,184.0,37624.33984375,0.0,2474.8515625,1.0,281.2416381835937,283.707763671875,290.6355285644531,293.0160827636719,293.1499938964844,293.1499938964844,281.54998779296875,35904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339807033538818,1.0,0.0,0.0,3.643683195114136,3.643707036972046,8.858791602506244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.89501953125,0.0,1525.43994140625,1895.4371337890625,0.0,3717.573974609375,0.9038134813308716,1.0,0.0,3.0,1.0,0.0
12160260,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7621586322784424,0.3204770386219024,0.2924948036670685,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8669360876083374,0.4777047634124756,0.4559297561645508,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9990000128746032,0.8384131789207458,0.5138710737228394,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.762498140335083,0.3209985792636871,0.3084260821342468,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6499518752098083,0.1967878490686416,0.9080811142921448,285.25103759765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2256774902344,297.1557922363281,285.2518310546875,1.0,0.5873458981513977,0.3799695372581482,0.3799695372581482,1.0,1.0,-2.97627067565918,0.8223594427108765,2.1539111137390137,0.1537828892469406,0.905081570148468,0.905081570148468,0.0,187.3427734375,187.0,36608.59765625,0.0,2452.61572265625,1.0,281.54156494140625,283.9332580566406,290.6026306152344,292.9114990234375,293.1499938964844,293.1499938964844,281.25,35683.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917877733707428,1.0,0.0,0.0,3.654849767684937,3.654873609542847,8.91317313289619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1845703125,0.0,1536.20166015625,1895.4371337890625,0.0,3569.56005859375,0.9061625599861144,1.0,0.0,3.0,1.0,0.0
12160320,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7621586322784424,0.3204770386219024,0.2924948036670685,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8669360876083374,0.4777047634124756,0.4559297561645508,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9990000128746032,0.8384131789207458,0.5138710737228394,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.762498140335083,0.3209985792636871,0.3084260821342468,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6499518752098083,0.1967878490686416,0.9080811142921448,285.25103759765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2256774902344,297.1557922363281,285.2518310546875,1.0,0.5873458981513977,0.3799695372581482,0.3799695372581482,1.0,1.0,-2.97627067565918,0.8223594427108765,2.1539111137390137,0.1537828892469406,0.905081570148468,0.905081570148468,0.0,187.3427734375,187.0,36608.59765625,0.0,2452.61572265625,1.0,281.54156494140625,283.9332580566406,290.6026306152344,292.9114990234375,293.1499938964844,293.1499938964844,281.25,35683.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917877733707428,1.0,0.0,0.0,3.654849767684937,3.654873609542847,8.91317313289619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1845703125,0.0,1536.20166015625,1895.4371337890625,0.0,3569.56005859375,0.9061625599861144,1.0,0.0,3.0,1.0,0.0
12160380,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7596549987792969,0.3182283341884613,0.2909846305847168,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8641479015350342,0.4747771918773651,0.4537162780761719,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8393130302429199,0.5163457989692688,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7604653835296631,0.3195002973079681,0.3074154853820801,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6477136015892029,0.195344790816307,0.9029724597930908,285.0560607910156,284.95001220703125,297.3216552734375,287.62548828125,297.19647216796875,297.1481628417969,285.0538024902344,1.0,0.586824357509613,0.3805544972419739,0.3805544972419739,1.0,1.0,-2.967418909072876,0.8208987712860107,2.146520137786865,0.1544428169727325,0.9049480557441713,0.9049480557441713,0.0,188.2544403076172,190.0,37348.203125,0.0,2440.9912109375,1.0,281.2579040527344,283.69891357421875,290.6717834472656,293.0971984863281,293.1499938964844,293.1499938964844,280.95001220703125,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319364428520204,1.0,0.0,0.0,3.662846326828003,3.6628706455230713,8.952219445745868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.00830078125,0.0,1546.073974609375,1895.4371337890625,0.0,3698.878173828125,0.9080080986022948,1.0,0.0,3.0,1.0,0.0
12160440,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7596549987792969,0.3182283341884613,0.2909846305847168,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8641479015350342,0.4747771918773651,0.4537162780761719,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8393130302429199,0.5163457989692688,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7604653835296631,0.3195002973079681,0.3074154853820801,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6477136015892029,0.195344790816307,0.9029724597930908,285.0560607910156,284.95001220703125,297.3216552734375,287.62548828125,297.19647216796875,297.1481628417969,285.0538024902344,1.0,0.586824357509613,0.3805544972419739,0.3805544972419739,1.0,1.0,-2.967418909072876,0.8208987712860107,2.146520137786865,0.1544428169727325,0.9049480557441713,0.9049480557441713,0.0,188.2544403076172,190.0,37348.203125,0.0,2440.9912109375,1.0,281.2579040527344,283.69891357421875,290.6717834472656,293.0971984863281,293.1499938964844,293.1499938964844,280.95001220703125,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319364428520204,1.0,0.0,0.0,3.662846326828003,3.6628706455230713,8.952219445745868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.00830078125,0.0,1546.073974609375,1895.4371337890625,0.0,3698.878173828125,0.9080080986022948,1.0,0.0,3.0,1.0,0.0
12160500,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.757331132888794,0.3165731132030487,0.289722591638565,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8616608381271362,0.4727308452129364,0.4520430564880371,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8384469151496887,0.5189352631568909,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7584621906280518,0.3182961940765381,0.3064864873886108,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6457186937332153,0.1942784041166305,0.8989987969398499,284.8996276855469,284.95001220703125,297.2779541015625,287.6037292480469,297.1747436523437,297.1348876953125,284.8905944824219,1.0,0.5866817235946655,0.3808469772338867,0.3808469772338867,1.0,1.0,-2.96111273765564,0.8195251822471619,2.141587495803833,0.1545410305261612,0.9030956029891968,0.9030956029891968,0.0,189.3262176513672,190.0,38097.13671875,0.0,2434.876953125,1.0,281.0009765625,283.5047607421875,290.6918640136719,293.226806640625,293.1499938964844,293.1499938964844,280.95001220703125,35930.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942988395690918,1.0,0.0,0.0,3.663872480392456,3.663896560668945,8.957234740591957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.26806640625,0.0,1548.1370849609375,1895.4371337890625,0.0,3799.58203125,0.9082806706428528,1.0,0.0,3.0,1.0,0.0
12160560,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7544466853141785,0.3146847486495971,0.2881594002246856,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8585979342460632,0.4704085290431976,0.4500166773796081,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9990000128746032,0.8368730545043945,0.5222218632698059,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7559258937835693,0.3168597817420959,0.3052806556224823,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6432299613952637,0.1930126249790191,0.8940072059631348,284.8394470214844,284.95001220703125,297.2336120605469,287.5814819335937,297.1498413085937,297.1174011230469,284.83709716796875,1.0,0.5865288376808167,0.3810187876224518,0.3810187876224518,1.0,1.0,-2.953301429748535,0.8173372745513916,2.135964155197144,0.1541551649570465,0.90171480178833,0.90171480178833,0.0,190.7029724121093,193.0,38074.9375,0.0,2427.578857421875,1.0,280.95770263671875,283.4463806152344,290.64654541015625,293.1400146484375,293.1499938964844,293.1499938964844,280.6499938964844,36037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948639154434204,1.0,0.0,0.0,3.662238597869873,3.6622626781463614,8.949248808676202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.595703125,0.0,1547.1065673828125,1895.4371337890625,0.0,3850.694580078125,0.9080204963684082,1.0,0.0,3.0,1.0,0.0
12160620,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.748144805431366,0.3105563521385193,0.2847204208374023,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8518773913383484,0.4653155505657196,0.4455326497554779,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.9990000128746032,0.83220374584198,0.5296320915222168,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7502585649490356,0.3135939836502075,0.3024830818176269,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.6376277804374695,0.1901053935289383,0.8822749853134155,284.6273193359375,284.95001220703125,297.14306640625,287.5354309082031,297.0957946777344,297.0773010253906,284.6248474121094,1.0,0.5861467123031616,0.3813623785972595,0.3813623785972595,1.0,1.0,-2.935223340988159,0.8120763301849365,2.1231470108032227,0.153010681271553,0.8956943154335022,0.8956943154335022,0.0,193.8282470703125,181.0,38806.9453125,0.0,2410.482666015625,1.0,280.6583251953125,283.2023620605469,290.5900573730469,293.1343078613281,293.1499938964844,293.1499938964844,280.95001220703125,36312.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624474048614502,1.0,0.0,0.0,3.6514461040496826,3.651470184326172,8.896580538930721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.91650390625,0.0,1537.1175537109375,1895.4371337890625,0.0,3974.3720703125,0.9057911038398744,1.0,0.0,3.0,1.0,0.0
12160680,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.748144805431366,0.3105563521385193,0.2847204208374023,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8518773913383484,0.4653155505657196,0.4455326497554779,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.9990000128746032,0.83220374584198,0.5296320915222168,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7502585649490356,0.3135939836502075,0.3024830818176269,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.6376277804374695,0.1901053935289383,0.8822749853134155,284.6273193359375,284.95001220703125,297.14306640625,287.5354309082031,297.0957946777344,297.0773010253906,284.6248474121094,1.0,0.5861467123031616,0.3813623785972595,0.3813623785972595,1.0,1.0,-2.935223340988159,0.8120763301849365,2.1231470108032227,0.153010681271553,0.8956943154335022,0.8956943154335022,0.0,193.8282470703125,181.0,38806.9453125,0.0,2410.482666015625,1.0,280.6583251953125,283.2023620605469,290.5900573730469,293.1343078613281,293.1499938964844,293.1499938964844,280.95001220703125,36312.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624474048614502,1.0,0.0,0.0,3.6514461040496826,3.651470184326172,8.896580538930721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.91650390625,0.0,1537.1175537109375,1895.4371337890625,0.0,3974.3720703125,0.9057911038398744,1.0,0.0,3.0,1.0,0.0
12160740,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7466242909431458,0.3076309561729431,0.2816677689552307,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8504979014396667,0.4613582193851471,0.4413648843765259,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9990000128746032,0.8298230767250061,0.5273167490959167,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7491558194160461,0.3110778331756592,0.2997797131538391,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6356726884841919,0.1875945478677749,0.869939386844635,284.7690734863281,284.95001220703125,297.04998779296875,287.4873046875,297.0564880371094,297.05828857421875,284.76904296875,1.0,0.5807722806930542,0.3817059695720672,0.3817059695720672,1.0,1.0,-2.9056966304779053,0.8028848171234131,2.102811813354492,0.1505726277828216,0.894476056098938,0.894476056098938,0.0,191.50411987304688,169.0,37377.14453125,0.0,2346.03955078125,1.0,280.9419860839844,283.39373779296875,290.4332580566406,292.8253173828125,293.1499938964844,293.1499938964844,281.25,36253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947208821773529,1.0,0.0,0.0,3.6413397789001465,3.641363859176636,8.847400749800727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.1572265625,0.0,1525.4505615234375,1895.4371337890625,0.0,3837.7822265625,0.9035208225250244,1.0,0.0,3.0,1.0,0.0
12160800,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7466242909431458,0.3076309561729431,0.2816677689552307,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8504979014396667,0.4613582193851471,0.4413648843765259,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9990000128746032,0.8298230767250061,0.5273167490959167,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7491558194160461,0.3110778331756592,0.2997797131538391,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6356726884841919,0.1875945478677749,0.869939386844635,284.7690734863281,284.95001220703125,297.04998779296875,287.4873046875,297.0564880371094,297.05828857421875,284.76904296875,1.0,0.5807722806930542,0.3817059695720672,0.3817059695720672,1.0,1.0,-2.9056966304779053,0.8028848171234131,2.102811813354492,0.1505726277828216,0.894476056098938,0.894476056098938,0.0,191.50411987304688,169.0,37377.14453125,0.0,2346.03955078125,1.0,280.9419860839844,283.39373779296875,290.4332580566406,292.8253173828125,293.1499938964844,293.1499938964844,281.25,36253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947208821773529,1.0,0.0,0.0,3.6413397789001465,3.641363859176636,8.847400749800727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.1572265625,0.0,1525.4505615234375,1895.4371337890625,0.0,3837.7822265625,0.9035208225250244,1.0,0.0,3.0,1.0,0.0
12160860,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7496420741081238,0.305867999792099,0.2796890139579773,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8540579080581665,0.4586398899555206,0.4383691847324371,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8316642642021179,0.5170251727104187,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7523959279060364,0.3095088303089142,0.2979076206684112,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6373892426490784,0.1858230233192443,0.8602591753005981,284.93212890625,284.95001220703125,296.9544677734375,287.4375305175781,297.03668212890625,297.06719970703125,284.9316101074219,1.0,0.5728336572647095,0.3823724389076233,0.3823724389076233,1.0,1.0,-2.873463630676269,0.793554961681366,2.079908847808838,0.1484491527080536,0.8956230878829956,0.8956230878829956,0.0,185.013671875,172.0,36011.41015625,0.0,2257.588623046875,1.0,281.2416381835937,283.6064147949219,290.3555603027344,292.6416931152344,293.1499938964844,293.1499938964844,281.54998779296875,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270659685134888,1.0,0.0,0.0,3.637208223342896,3.6372320652008057,8.827335022942862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.49169921875,0.0,1519.6959228515625,1895.4371337890625,0.0,3654.21875,0.9024959802627563,1.0,0.0,3.0,1.0,0.0
12160920,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7496420741081238,0.305867999792099,0.2796890139579773,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8540579080581665,0.4586398899555206,0.4383691847324371,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8316642642021179,0.5170251727104187,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7523959279060364,0.3095088303089142,0.2979076206684112,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6373892426490784,0.1858230233192443,0.8602591753005981,284.93212890625,284.95001220703125,296.9544677734375,287.4375305175781,297.03668212890625,297.06719970703125,284.9316101074219,1.0,0.5728336572647095,0.3823724389076233,0.3823724389076233,1.0,1.0,-2.873463630676269,0.793554961681366,2.079908847808838,0.1484491527080536,0.8956230878829956,0.8956230878829956,0.0,185.013671875,172.0,36011.41015625,0.0,2257.588623046875,1.0,281.2416381835937,283.6064147949219,290.3555603027344,292.6416931152344,293.1499938964844,293.1499938964844,281.54998779296875,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270659685134888,1.0,0.0,0.0,3.637208223342896,3.6372320652008057,8.827335022942862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.49169921875,0.0,1519.6959228515625,1895.4371337890625,0.0,3654.21875,0.9024959802627563,1.0,0.0,3.0,1.0,0.0
12160980,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.751276433467865,0.3046920001506805,0.2784201204776764,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8558409214019775,0.4566075205802917,0.4362101554870605,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.8355604410171509,0.5111961960792542,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.754189670085907,0.3084964454174042,0.2967269420623779,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6381224393844604,0.1845891177654266,0.8536447882652283,285.1067810058594,284.95001220703125,296.8565673828125,287.38671875,297.0261535644531,297.0899353027344,285.107421875,1.0,0.5684289336204529,0.3830389082431793,0.3830389082431793,1.0,1.0,-2.8529510498046875,0.788246750831604,2.064704179763794,0.1474798172712326,0.8991794586181641,0.8991794586181641,0.0,181.2933654785156,175.0,34882.46875,0.0,2204.214599609375,1.0,281.54150390625,283.8291931152344,290.3106689453125,292.5168762207031,293.1499938964844,293.1499938964844,281.8500061035156,35885.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086436629295348,1.0,0.0,0.0,3.6408305168151855,3.640854358673096,8.844925787343527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.71337890625,0.0,1522.136962890625,1895.4371337890625,0.0,3484.011962890625,0.9031651020050048,1.0,0.0,3.0,1.0,0.0
