time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161040,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.751276433467865,0.3046920001506805,0.2784201204776764,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8558409214019775,0.4566075205802917,0.4362101554870605,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.8355604410171509,0.5111961960792542,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.754189670085907,0.3084964454174042,0.2967269420623779,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6381224393844604,0.1845891177654266,0.8536447882652283,285.1067810058594,284.95001220703125,296.8565673828125,287.38671875,297.0261535644531,297.0899353027344,285.107421875,1.0,0.5684289336204529,0.3830389082431793,0.3830389082431793,1.0,1.0,-2.8529510498046875,0.788246750831604,2.064704179763794,0.1474798172712326,0.8991794586181641,0.8991794586181641,0.0,181.2933654785156,175.0,34882.46875,0.0,2204.214599609375,1.0,281.54150390625,283.8291931152344,290.3106689453125,292.5168762207031,293.1499938964844,293.1499938964844,281.8500061035156,35885.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086436629295348,1.0,0.0,0.0,3.6408305168151855,3.640854358673096,8.844925787343527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.71337890625,0.0,1522.136962890625,1895.4371337890625,0.0,3484.011962890625,0.9031651020050048,1.0,0.0,3.0,1.0,0.0
12161100,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.7514671087265015,0.304206371307373,0.2779024839401245,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8559896945953369,0.4557265639305115,0.4352873265743255,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9990000128746032,0.8374549746513367,0.5098431706428528,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7544666528701782,0.3081020712852478,0.2962770462036133,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.6380484700202942,0.1840911358594894,0.8510749340057373,285.24432373046875,284.95001220703125,296.8067932128906,287.36090087890625,297.0204162597656,297.1010131835937,285.2525329589844,1.0,0.5670648813247681,0.3833721280097961,0.3833721280097961,1.0,1.0,-2.8459603786468506,0.7867016792297363,2.0592586994171143,0.1474325656890869,0.9024633169174194,0.9024633169174194,0.0,180.351791381836,175.0,34001.58203125,0.0,2187.760009765625,1.0,281.7983093261719,284.00909423828125,290.2643737792969,292.3670959472656,293.1499938964844,293.1499938964844,281.8500061035156,35754.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980082869529724,1.0,0.0,0.0,3.645750999450684,3.6457748413085938,8.868849477039475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.34814453125,0.0,1526.61181640625,1895.4371337890625,0.0,3385.011474609375,0.9042126536369324,1.0,0.0,3.0,1.0,0.0
12161160,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.7514966726303101,0.3038067817687988,0.2775339186191559,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8559129238128662,0.4549500346183777,0.4345374703407287,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.9990000128746032,0.8392950892448425,0.5091047286987305,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.7545594573020935,0.3077922463417053,0.2959601581096649,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6378557085990906,0.1836709678173065,0.8490349650382996,285.28765869140625,284.95001220703125,296.7564697265625,287.3348693847656,297.01446533203125,297.11212158203125,285.288330078125,1.0,0.5661574602127075,0.38376584649086,0.38376584649086,1.0,1.0,-2.840893030166626,0.7859582304954529,2.0549347400665283,0.1477559357881546,0.9051923155784608,0.9051923155784608,0.0,179.79086303710938,178.0,33851.79296875,0.0,2176.463134765625,1.0,281.8420715332031,284.05474853515625,290.2716369628906,292.4123840332031,293.1499938964844,293.1499938964844,281.54998779296875,35648.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930990099906921,1.0,0.0,0.0,3.653273105621338,3.653297185897827,8.905485060495266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.9208984375,0.0,1534.181396484375,1895.4371337890625,0.0,3339.1767578125,0.9057865142822266,1.0,0.0,3.0,1.0,0.0
12161220,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7493038773536682,0.3014840185642242,0.2759432196617126,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8534547090530396,0.4518699645996094,0.432168036699295,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.8396686911582947,0.5108209252357483,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7527342438697815,0.3060839772224426,0.2947432398796081,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6358503103256226,0.182141900062561,0.8434712290763855,285.0878295898437,284.95001220703125,296.6543273925781,287.2821044921875,296.98223876953125,297.1070556640625,285.0852966308594,1.0,0.5651585459709167,0.3845532834529876,0.3845532834529876,1.0,1.0,-2.830051183700561,0.784228503704071,2.0458226203918457,0.1484363973140716,0.9054540395736694,0.9054540395736694,0.0,180.24484252929688,181.0,34543.67578125,0.0,2160.3857421875,1.0,281.55792236328125,283.8161315917969,290.33599853515625,292.59063720703125,293.1499938964844,293.1499938964844,281.25,35769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088851809501648,1.0,0.0,0.0,3.66276478767395,3.6627891063690186,8.951820973379654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.21484375,0.0,1545.6861572265625,1895.4371337890625,0.0,3486.2548828125,0.9079627990722656,1.0,0.0,3.0,1.0,0.0
12161280,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7493038773536682,0.3014840185642242,0.2759432196617126,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8534547090530396,0.4518699645996094,0.432168036699295,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.8396686911582947,0.5108209252357483,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7527342438697815,0.3060839772224426,0.2947432398796081,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6358503103256226,0.182141900062561,0.8434712290763855,285.0878295898437,284.95001220703125,296.6543273925781,287.2821044921875,296.98223876953125,297.1070556640625,285.0852966308594,1.0,0.5651585459709167,0.3845532834529876,0.3845532834529876,1.0,1.0,-2.830051183700561,0.784228503704071,2.0458226203918457,0.1484363973140716,0.9054540395736694,0.9054540395736694,0.0,180.24484252929688,181.0,34543.67578125,0.0,2160.3857421875,1.0,281.55792236328125,283.8161315917969,290.33599853515625,292.59063720703125,293.1499938964844,293.1499938964844,281.25,35769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088851809501648,1.0,0.0,0.0,3.66276478767395,3.6627891063690186,8.951820973379654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.21484375,0.0,1545.6861572265625,1895.4371337890625,0.0,3486.2548828125,0.9079627990722656,1.0,0.0,3.0,1.0,0.0
12161340,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7442986965179443,0.2978475391864776,0.2730274498462677,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8481042981147766,0.4473259747028351,0.42829629778862,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8364402055740356,0.5162073969841003,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7482751607894897,0.3032138645648956,0.2923844456672668,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6315277218818665,0.1797256916761398,0.8340713977813721,284.8638000488281,284.95001220703125,296.5502624511719,287.2284240722656,296.9318542480469,297.0775451660156,284.86102294921875,1.0,0.5645431876182556,0.3853406906127929,0.3853406906127929,1.0,1.0,-2.814239501953125,0.7807661890983582,2.033473253250122,0.148476555943489,0.90249902009964,0.90249902009964,0.0,182.36900329589844,184.0,35161.37109375,0.0,2144.136474609375,1.0,281.25830078125,283.5564270019531,290.2995910644531,292.6181030273437,293.1499938964844,293.1499938964844,280.95001220703125,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271225333213806,1.0,0.0,0.0,3.663592338562012,3.663616418838501,8.955865951065789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.7421875,0.0,1548.3416748046875,1895.4371337890625,0.0,3654.73828125,0.9082964658737184,1.0,0.0,3.0,1.0,0.0
12161400,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7442986965179443,0.2978475391864776,0.2730274498462677,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8481042981147766,0.4473259747028351,0.42829629778862,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8364402055740356,0.5162073969841003,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7482751607894897,0.3032138645648956,0.2923844456672668,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6315277218818665,0.1797256916761398,0.8340713977813721,284.8638000488281,284.95001220703125,296.5502624511719,287.2284240722656,296.9318542480469,297.0775451660156,284.86102294921875,1.0,0.5645431876182556,0.3853406906127929,0.3853406906127929,1.0,1.0,-2.814239501953125,0.7807661890983582,2.033473253250122,0.148476555943489,0.90249902009964,0.90249902009964,0.0,182.36900329589844,184.0,35161.37109375,0.0,2144.136474609375,1.0,281.25830078125,283.5564270019531,290.2995910644531,292.6181030273437,293.1499938964844,293.1499938964844,280.95001220703125,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271225333213806,1.0,0.0,0.0,3.663592338562012,3.663616418838501,8.955865951065789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.7421875,0.0,1548.3416748046875,1895.4371337890625,0.0,3654.73828125,0.9082964658737184,1.0,0.0,3.0,1.0,0.0
12161460,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7380779385566711,0.2935898602008819,0.2694728672504425,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.841456413269043,0.4420147836208343,0.423608124256134,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9990000128746032,0.8307253122329712,0.5233381986618042,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.7425751090049744,0.2996894419193268,0.2893425822257995,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6259373426437378,0.176727756857872,0.8219005465507507,284.6410217285156,284.95001220703125,296.4444274902344,287.1739807128906,296.8741149902344,297.03826904296875,284.63836669921875,1.0,0.563946008682251,0.385931134223938,0.385931134223938,1.0,1.0,-2.794622898101806,0.7754861116409302,2.019136667251587,0.1475152522325515,0.8965712785720825,0.8965712785720825,0.0,185.2767028808593,187.0,35761.3984375,0.0,2125.45849609375,1.0,280.958251953125,283.3013916015625,290.2295227050781,292.58953857421875,293.1499938964844,293.1499938964844,281.25,36284.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941243052482605,1.0,0.0,0.0,3.653847932815552,3.653872013092041,8.908287441045104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.23681640625,0.0,1539.588134765625,1895.4371337890625,0.0,3783.741455078125,0.90630841255188,1.0,0.0,3.0,1.0,0.0
12161520,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7380779385566711,0.2935898602008819,0.2694728672504425,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.841456413269043,0.4420147836208343,0.423608124256134,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9990000128746032,0.8307253122329712,0.5233381986618042,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.7425751090049744,0.2996894419193268,0.2893425822257995,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6259373426437378,0.176727756857872,0.8219005465507507,284.6410217285156,284.95001220703125,296.4444274902344,287.1739807128906,296.8741149902344,297.03826904296875,284.63836669921875,1.0,0.563946008682251,0.385931134223938,0.385931134223938,1.0,1.0,-2.794622898101806,0.7754861116409302,2.019136667251587,0.1475152522325515,0.8965712785720825,0.8965712785720825,0.0,185.2767028808593,187.0,35761.3984375,0.0,2125.45849609375,1.0,280.958251953125,283.3013916015625,290.2295227050781,292.58953857421875,293.1499938964844,293.1499938964844,281.25,36284.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941243052482605,1.0,0.0,0.0,3.653847932815552,3.653872013092041,8.908287441045104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.23681640625,0.0,1539.588134765625,1895.4371337890625,0.0,3783.741455078125,0.90630841255188,1.0,0.0,3.0,1.0,0.0
12161580,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.732684314250946,0.290533572435379,0.2664689123630523,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8355398178100586,0.4378417730331421,0.4194086492061615,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.8260369300842285,0.5299198031425476,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.737464189529419,0.2969077527523041,0.2865678966045379,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6206089854240417,0.1741266846656799,0.8100192546844482,284.7962341308594,284.95001220703125,296.3369445800781,287.1187744140625,296.8280639648437,297.01568603515625,284.7968444824219,1.0,0.5634232759475708,0.3865216076374054,0.3865216076374054,1.0,1.0,-2.7762553691864014,0.7706087827682495,2.0056467056274414,0.1465473473072052,0.8957868218421936,0.8957868218421936,0.0,187.9932098388672,175.0,34556.7421875,0.0,2108.1064453125,1.0,281.24188232421875,283.5054626464844,290.05914306640625,292.27447509765625,293.1499938964844,293.1499938964844,281.54998779296875,36216.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245569109916688,1.0,0.0,0.0,3.645006418228149,3.64503026008606,8.865226845955476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.48681640625,0.0,1529.2376708984375,1895.4371337890625,0.0,3631.151611328125,0.9043155312538148,1.0,0.0,3.0,1.0,0.0
12161640,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.732684314250946,0.290533572435379,0.2664689123630523,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8355398178100586,0.4378417730331421,0.4194086492061615,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.8260369300842285,0.5299198031425476,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.737464189529419,0.2969077527523041,0.2865678966045379,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6206089854240417,0.1741266846656799,0.8100192546844482,284.7962341308594,284.95001220703125,296.3369445800781,287.1187744140625,296.8280639648437,297.01568603515625,284.7968444824219,1.0,0.5634232759475708,0.3865216076374054,0.3865216076374054,1.0,1.0,-2.7762553691864014,0.7706087827682495,2.0056467056274414,0.1465473473072052,0.8957868218421936,0.8957868218421936,0.0,187.9932098388672,175.0,34556.7421875,0.0,2108.1064453125,1.0,281.24188232421875,283.5054626464844,290.05914306640625,292.27447509765625,293.1499938964844,293.1499938964844,281.54998779296875,36216.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245569109916688,1.0,0.0,0.0,3.645006418228149,3.64503026008606,8.865226845955476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.48681640625,0.0,1529.2376708984375,1895.4371337890625,0.0,3631.151611328125,0.9043155312538148,1.0,0.0,3.0,1.0,0.0
12161700,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7320446372032166,0.2894645631313324,0.2653578817844391,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8348472118377686,0.4362427294254303,0.4177345931529999,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8245839476585388,0.529207706451416,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7368891835212708,0.2958741784095764,0.2854640185832977,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6196099519729614,0.1730837225914001,0.8048763275146484,284.9324645996094,284.95001220703125,296.2826538085937,287.0909118652344,296.8099975585937,297.0113830566406,284.9408264160156,1.0,0.5612335801124573,0.3868168294429779,0.3868168294429779,1.0,1.0,-2.764555215835572,0.7672784328460693,1.9972769021987915,0.1458868533372879,0.896979808807373,0.896979808807373,0.0,187.20071411132807,175.0,33616.375,0.0,2085.231201171875,1.0,281.4984436035156,283.6858215332031,289.9848327636719,292.0795593261719,293.1499938964844,293.1499938964844,281.54998779296875,36121.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91151362657547,1.0,0.0,0.0,3.6428067684173584,3.642830610275269,8.854530619828438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.77978515625,0.0,1526.090087890625,1895.4371337890625,0.0,3510.645263671875,0.9038015007972716,1.0,0.0,3.0,1.0,0.0
12161760,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7326416969299316,0.2886140644550323,0.2644794583320617,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8355203866958618,0.4348847270011902,0.4163249433040619,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.8240973949432373,0.5260627269744873,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7375139594078064,0.29502734541893,0.2845439314842224,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6196691989898682,0.1721972227096557,0.8003311157226562,284.9721984863281,284.95001220703125,296.2279968261719,287.0628967285156,296.7953491210937,297.0120849609375,284.97235107421875,1.0,0.5582734942436218,0.3872284889221191,0.3872284889221191,1.0,1.0,-2.751459836959839,0.7637320756912231,1.9877278804779053,0.1452191174030304,0.8975716829299927,0.8975716829299927,0.0,185.0980224609375,163.0,33364.74609375,0.0,2054.123291015625,1.0,281.5420837402344,283.7294921875,289.97784423828125,292.0980834960937,293.1499938964844,293.1499938964844,281.8500061035156,36042.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037268161773682,1.0,0.0,0.0,3.6428163051605225,3.6428401470184326,8.854577231431904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.607421875,0.0,1525.50927734375,1895.4371337890625,0.0,3438.298583984375,0.9037137031555176,1.0,0.0,3.0,1.0,0.0
12161820,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7359707951545715,0.2872312664985657,0.2629440128803253,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8393025398254395,0.4325433373451233,0.4137954711914062,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.9990000128746032,0.8255224823951721,0.5153883099555969,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7409143447875977,0.2936244308948517,0.282917857170105,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.6217194199562073,0.1707162708044052,0.7922386527061462,285.14111328125,284.95001220703125,296.11773681640625,287.00640869140625,296.7733459472656,297.0238342285156,285.1411437988281,1.0,0.5505577325820923,0.3880517780780792,0.3880517780780792,1.0,1.0,-2.7220706939697266,0.7555327415466309,1.966537952423096,0.1434587389230728,0.9015607237815856,0.9015607237815856,0.0,178.58856201171875,166.0,32157.376953125,0.0,1976.9366455078125,1.0,281.841552734375,283.9466857910156,289.9271545410156,291.9684143066406,293.1499938964844,293.1499938964844,281.54998779296875,35834.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846872448921204,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.881706889951602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.04833984375,0.0,1530.1444091796875,1895.4371337890625,0.0,3260.490234375,0.9048199653625488,1.0,0.0,3.0,1.0,0.0
12161880,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7359707951545715,0.2872312664985657,0.2629440128803253,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8393025398254395,0.4325433373451233,0.4137954711914062,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.9990000128746032,0.8255224823951721,0.5153883099555969,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7409143447875977,0.2936244308948517,0.282917857170105,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.6217194199562073,0.1707162708044052,0.7922386527061462,285.14111328125,284.95001220703125,296.11773681640625,287.00640869140625,296.7733459472656,297.0238342285156,285.1411437988281,1.0,0.5505577325820923,0.3880517780780792,0.3880517780780792,1.0,1.0,-2.7220706939697266,0.7555327415466309,1.966537952423096,0.1434587389230728,0.9015607237815856,0.9015607237815856,0.0,178.58856201171875,166.0,32157.376953125,0.0,1976.9366455078125,1.0,281.841552734375,283.9466857910156,289.9271545410156,291.9684143066406,293.1499938964844,293.1499938964844,281.54998779296875,35834.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846872448921204,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.881706889951602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.04833984375,0.0,1530.1444091796875,1895.4371337890625,0.0,3260.490234375,0.9048199653625488,1.0,0.0,3.0,1.0,0.0
12161940,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7365149259567261,0.2851804792881012,0.2614151835441589,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.839995801448822,0.4297454357147217,0.4114866852760315,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.8258057832717896,0.5111702680587769,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.741624653339386,0.2918618023395538,0.281463086605072,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6217557787895203,0.1692161411046981,0.7858993411064148,284.9454650878906,284.95001220703125,296.02685546875,286.9599304199219,296.7501220703125,297.02685546875,284.9410400390625,1.0,0.546794593334198,0.3887234628200531,0.3887234628200531,1.0,1.0,-2.703016519546509,0.7505379319190979,1.952478647232056,0.1424849778413772,0.8998807072639465,0.8998807072639465,0.0,175.77755737304688,166.0,32724.94140625,0.0,1934.17578125,1.0,281.56549072265625,283.7154541015625,290.00152587890625,292.1509094238281,293.1499938964844,293.1499938964844,281.54998779296875,35963.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963485956192017,1.0,0.0,0.0,3.650158405303955,3.650182247161865,8.890305593922676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.27392578125,0.0,1533.07080078125,1895.4371337890625,0.0,3369.5244140625,0.905266046524048,1.0,0.0,3.0,1.0,0.0
12162000,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7361937761306763,0.2845969200134277,0.2609171867370605,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8396880626678467,0.4289855062961578,0.4108031988143921,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8255425691604614,0.5109153389930725,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7413740158081055,0.2913634777069092,0.2810191214084625,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6214180588722229,0.1688113361597061,0.7841663360595703,284.9310913085937,284.95001220703125,296.0062561035156,286.94940185546875,296.743408203125,297.0255126953125,284.9281616210937,1.0,0.5461128354072571,0.3888750374317169,0.3888750374317169,1.0,1.0,-2.698674201965332,0.7493915557861328,1.9492826461791992,0.1422726660966873,0.8996573686599731,0.8996573686599731,0.0,175.49435424804688,169.0,32681.3828125,0.0,1926.14697265625,1.0,281.5580444335937,283.702392578125,289.9902648925781,292.131591796875,293.1499938964844,293.1499938964844,281.8500061035156,35983.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978027105331421,1.0,0.0,0.0,3.6499886512756334,3.650012731552124,8.88947909061244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3935546875,0.0,1533.0321044921875,1895.4371337890625,0.0,3383.093994140625,0.9052486419677734,1.0,0.0,3.0,1.0,0.0
12162060,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7340090274810791,0.2821535766124725,0.2585272192955017,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.837367832660675,0.4255388677120209,0.4073679149150848,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.8245856165885925,0.5111251473426819,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7394099831581116,0.2890909314155578,0.2787564098834991,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6190187931060791,0.1668504625558853,0.7750759720802307,285.0437316894531,284.95001220703125,295.89373779296875,286.8919372558594,296.4946594238281,297.02252197265625,285.0433349609375,1.0,0.5432340502738953,0.6333250403404236,0.6333250403404236,0.6000000238418579,1.0,-2.678279161453247,1.269312024116516,1.408967137336731,0.6658802628517151,0.9018863439559937,0.9018863439559937,0.0,174.95556640625,172.0,31165.419921875,0.0,1891.02392578125,1.0,281.8421936035156,283.8786926269531,289.8409118652344,291.8519287109375,293.1499938964844,293.1499938964844,281.54998779296875,35889.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840776681900024,1.0,0.0,0.0,3.653531551361084,3.653555631637573,8.906744710657222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.10498046875,0.0,1536.270263671875,1895.4371337890625,0.0,3254.78173828125,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
12162120,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7340090274810791,0.2821535766124725,0.2585272192955017,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.837367832660675,0.4255388677120209,0.4073679149150848,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.8245856165885925,0.5111251473426819,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7394099831581116,0.2890909314155578,0.2787564098834991,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6190187931060791,0.1668504625558853,0.7750759720802307,285.0437316894531,284.95001220703125,295.89373779296875,286.8919372558594,296.4946594238281,297.02252197265625,285.0433349609375,1.0,0.5432340502738953,0.6333250403404236,0.6333250403404236,0.6000000238418579,1.0,-2.678279161453247,1.269312024116516,1.408967137336731,0.6658802628517151,0.9018863439559937,0.9018863439559937,0.0,174.95556640625,172.0,31165.419921875,0.0,1891.02392578125,1.0,281.8421936035156,283.8786926269531,289.8409118652344,291.8519287109375,293.1499938964844,293.1499938964844,281.54998779296875,35889.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840776681900024,1.0,0.0,0.0,3.653531551361084,3.653555631637573,8.906744710657222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.10498046875,0.0,1536.270263671875,1895.4371337890625,0.0,3254.78173828125,0.9059972763061525,1.0,0.0,3.0,1.0,0.0
12162180,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7327755689620972,0.2805825471878052,0.2573845386505127,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8360101580619812,0.4234439730644226,0.4056763052940368,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.8230976462364197,0.5116474032402039,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7382503151893616,0.2876928448677063,0.2776373922824859,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6176291108131409,0.1657013446092605,0.7705166339874268,284.83282470703125,284.95001220703125,295.8348693847656,286.86187744140625,296.2667541503906,297.0158386230469,284.8165588378906,1.0,0.542293131351471,0.7604390382766724,0.7604390382766724,0.3919999897480011,1.0,-2.668679714202881,1.7195669412612915,0.9491127729415894,1.1173131465911863,0.8990842700004578,0.8990842700004578,0.0,175.00302124023438,172.0,31127.474609375,0.0,1877.6502685546875,1.0,281.5948181152344,283.65460205078125,289.8823547363281,291.9905090332031,293.1499938964844,293.1499938964844,281.54998779296875,36029.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897829651832581,1.0,0.0,0.0,3.652962684631348,3.652986764907837,8.903971888685192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4775390625,0.0,1536.6907958984375,1895.4371337890625,0.0,3308.177978515625,0.905893087387085,1.0,0.0,3.0,1.0,0.0
12162240,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.7308585047721863,0.2786303758621216,0.2558407187461853,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.8340197205543518,0.4209851920604706,0.4035927653312683,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.9990000128746032,0.8205226063728333,0.5129194259643555,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7365218997001648,0.2860124707221985,0.2762331962585449,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.6157236099243164,0.1643792688846588,0.7652212977409363,284.7120361328125,284.95001220703125,295.7803039550781,286.8340759277344,295.9850769042969,297.0035705566406,284.703369140625,1.0,0.5416020154953003,0.8777750134468079,0.8777750134468079,0.2000000029802322,1.0,-2.6578071117401123,2.238875389099121,0.4189319014549255,1.637405514717102,0.8962942957878113,0.8962942957878113,0.0,175.4978485107422,175.0,30458.1328125,0.0,1865.4066162109373,1.0,281.5578918457031,283.5617980957031,289.84405517578125,291.88873291015625,293.1499938964844,293.1499938964844,281.8500061035156,36191.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906562924385071,1.0,0.0,0.0,3.648244857788086,3.648268938064575,8.880987252268824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.61474609375,0.0,1532.645263671875,1895.4371337890625,0.0,3316.344482421875,0.9049765467643738,1.0,0.0,3.0,1.0,0.0
12162300,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7285122871398926,0.2768308222293854,0.2541171312332153,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.831569492816925,0.4186216592788696,0.4012701511383056,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.8178708553314209,0.5148079991340637,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7343697547912598,0.2843689024448395,0.2746398150920868,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.6133309602737427,0.1630394160747528,0.7592158913612366,284.78759765625,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9934387207031,284.7945861816406,1.0,0.5410088896751404,1.0,1.0,0.0,1.0,-2.646091938018799,2.6460649967193604,2.6927413273369893e-05,2.045567750930786,0.8958878517150879,0.8958878517150879,0.0,176.30975341796875,175.0,29174.4921875,0.0,1853.365966796875,1.0,281.8010559082031,283.6974182128906,289.7160339355469,291.59326171875,293.1499938964844,293.1499938964844,281.8500061035156,36201.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767679929733276,1.0,0.0,0.0,3.643728256225586,3.643752098083496,8.859010449668858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.68359375,0.0,1527.7083740234375,1895.4371337890625,0.0,3186.28466796875,0.9040364623069764,1.0,0.0,3.0,1.0,0.0
12162360,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7262477874755859,0.2754389643669128,0.2527695596218109,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8290807604789734,0.4166537225246429,0.3993192613124847,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9990000128746032,0.8155288696289062,0.5172693729400635,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7321739792823792,0.2829926013946533,0.2732875049114227,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6108072996139526,0.1618566215038299,0.753849446773529,284.8244323730469,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.98895263671875,284.8246154785156,1.0,0.5405346751213074,1.0,1.0,0.0,1.0,-2.637009382247925,2.6370036602020264,5.594383765128441e-06,2.038440465927124,0.8954617977142334,0.8954617977142334,0.0,177.2297821044922,163.0,28922.947265625,0.0,1843.87744140625,1.0,281.8422546386719,283.739013671875,289.66729736328125,291.5434265136719,293.1499938964844,293.1499938964844,282.1499938964844,36168.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643409609794617,1.0,0.0,0.0,3.640957117080689,3.6409811973571777,8.84554140156979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.07861328125,0.0,1524.3885498046875,1895.4371337890625,0.0,3069.723388671875,0.9033768773078918,1.0,0.0,3.0,1.0,0.0
12162420,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7264062762260437,0.2735108733177185,0.2507171332836151,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8292621970176697,0.413571834564209,0.3960762917995453,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8129447102546692,0.5127072334289551,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.732300341129303,0.2809043526649475,0.2710288763046264,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6099138259887695,0.1599251627922058,0.744114100933075,285.01678466796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9899597167969,285.0166320800781,1.0,0.5349525213241577,1.0,1.0,0.0,1.0,-2.610762596130371,2.610757112503052,5.483373115566792e-06,2.018094301223755,0.8979998230934143,0.8979998230934143,0.0,174.00889587402344,151.0,27831.24609375,0.0,1790.5657958984375,1.0,282.1415100097656,283.966796875,289.5923767089844,291.373046875,293.1499938964844,293.1499938964844,282.45001220703125,35978.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348796367645264,1.0,0.0,0.0,3.641128063201904,3.6411519050598153,8.846371883919346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.10888671875,0.0,1523.1591796875,1895.4371337890625,0.0,2793.91552734375,0.9032917618751526,1.0,0.0,3.0,1.0,0.0
12162480,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7264062762260437,0.2735108733177185,0.2507171332836151,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8292621970176697,0.413571834564209,0.3960762917995453,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8129447102546692,0.5127072334289551,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.732300341129303,0.2809043526649475,0.2710288763046264,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6099138259887695,0.1599251627922058,0.744114100933075,285.01678466796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9899597167969,285.0166320800781,1.0,0.5349525213241577,1.0,1.0,0.0,1.0,-2.610762596130371,2.610757112503052,5.483373115566792e-06,2.018094301223755,0.8979998230934143,0.8979998230934143,0.0,174.00889587402344,151.0,27831.24609375,0.0,1790.5657958984375,1.0,282.1415100097656,283.966796875,289.5923767089844,291.373046875,293.1499938964844,293.1499938964844,282.45001220703125,35978.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348796367645264,1.0,0.0,0.0,3.641128063201904,3.6411519050598153,8.846371883919346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.10888671875,0.0,1523.1591796875,1895.4371337890625,0.0,2793.91552734375,0.9032917618751526,1.0,0.0,3.0,1.0,0.0
12162540,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7291858196258545,0.2724624276161194,0.2494742572307586,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8323315978050232,0.4116244316101074,0.3939173817634582,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9990000128746032,0.8136047124862671,0.5038892030715942,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7349837422370911,0.2796345055103302,0.2695428133010864,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.611677885055542,0.1586955338716507,0.7373314499855042,285.20166015625,284.95001220703125,295.45733642578125,286.6697082519531,295.4598388671875,296.9941101074219,285.2032775878906,1.0,0.5284979939460754,1.0,1.0,0.0,1.0,-2.586145401000977,2.586139917373657,5.38016865903046e-06,1.998923659324646,0.902344286441803,0.902344286441803,0.0,168.75946044921875,151.0,26818.19921875,0.0,1731.57373046875,1.0,282.4335021972656,284.18603515625,289.54547119140625,291.2451477050781,293.1499938964844,293.1499938964844,282.45001220703125,35772.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127468228340149,1.0,0.0,0.0,3.647776365280152,3.6478004455566406,8.878707262738317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.7890625,0.0,1528.9937744140625,1895.4371337890625,0.0,2588.511474609375,0.9046493768692015,1.0,0.0,3.0,1.0,0.0
12162600,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7300805449485779,0.2722381353378296,0.2492470443248748,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.833318829536438,0.4112017452716827,0.3934901058673858,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9990000128746032,0.8140093088150024,0.5014306306838989,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7358488440513611,0.2793623805046081,0.2692497968673706,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.612322986125946,0.1584400981664657,0.7359605431556702,285.2045593261719,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9952392578125,285.2041931152344,1.0,0.5268698334693909,1.0,1.0,0.0,1.0,-2.580406188964844,2.5804007053375244,5.35625304109999e-06,1.994456052780152,0.9030066132545472,0.9030066132545472,0.0,167.349853515625,154.0,26720.83984375,0.0,1717.1446533203125,1.0,282.4415283203125,284.1900329589844,289.5543518066406,291.2616271972656,293.1499938964844,293.1499938964844,282.1499938964844,35749.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81048983335495,1.0,0.0,0.0,3.649825096130371,3.649848937988281,8.888682145880011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.39697265625,0.0,1531.0989990234375,1895.4371337890625,0.0,2567.704833984375,0.9050818085670472,1.0,0.0,3.0,1.0,0.0
12162660,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.73050457239151,0.2696094214916229,0.2472663670778274,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8338299989700317,0.4074811637401581,0.3903955221176147,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.8135600686073303,0.4965093433856964,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7363304495811462,0.2768833041191101,0.2671712636947632,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6120173335075378,0.1564746648073196,0.7276898622512817,284.9491577148437,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.9449768066406,1.0,0.5221288204193115,1.0,1.0,0.0,1.0,-2.555953025817871,2.555947780609131,5.254664756648708e-06,1.975274682044983,0.9010102152824402,0.9010102152824402,0.0,164.096435546875,157.0,26874.02734375,-0.0,1668.3016357421875,1.0,282.1580810546875,283.9213256835937,289.6369934082031,291.42852783203125,293.1499938964844,293.1499938964844,281.8500061035156,35935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234155774116516,1.0,0.0,0.0,3.653442859649658,3.653466939926148,8.906312132239691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.90625,0.0,1536.5177001953125,1895.4371337890625,0.0,2687.240966796875,0.9059834480285645,1.0,0.0,3.0,1.0,0.0
12162720,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.73050457239151,0.2696094214916229,0.2472663670778274,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8338299989700317,0.4074811637401581,0.3903955221176147,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.8135600686073303,0.4965093433856964,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7363304495811462,0.2768833041191101,0.2671712636947632,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6120173335075378,0.1564746648073196,0.7276898622512817,284.9491577148437,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.9449768066406,1.0,0.5221288204193115,1.0,1.0,0.0,1.0,-2.555953025817871,2.555947780609131,5.254664756648708e-06,1.975274682044983,0.9010102152824402,0.9010102152824402,0.0,164.096435546875,157.0,26874.02734375,-0.0,1668.3016357421875,1.0,282.1580810546875,283.9213256835937,289.6369934082031,291.42852783203125,293.1499938964844,293.1499938964844,281.8500061035156,35935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234155774116516,1.0,0.0,0.0,3.653442859649658,3.653466939926148,8.906312132239691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.90625,0.0,1536.5177001953125,1895.4371337890625,0.0,2687.240966796875,0.9059834480285645,1.0,0.0,3.0,1.0,0.0
12162780,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7268953919410706,0.2654936611652374,0.2438850402832031,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8301682472229004,0.4022611081600189,0.3857980966567993,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9990000128746032,0.8086795210838318,0.4976502954959869,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7331056594848633,0.2732557952404022,0.2640087902545929,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.6080911755561829,0.1537049114704132,0.7162157893180847,284.6721496582031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9874572753906,284.6679382324219,1.0,0.5189146399497986,1.0,1.0,0.0,1.0,-2.5301520824432373,2.530147075653076,5.148758191353409e-06,1.9551453590393064,0.8951062560081482,0.8951062560081482,0.0,163.7725067138672,160.0,27014.0078125,-0.0,1631.0335693359375,1.0,281.85809326171875,283.6341857910156,289.6023254394531,291.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,36245.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840173602104187,1.0,0.0,0.0,3.645398378372192,3.6454224586486816,8.867135079526633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.638671875,0.0,1529.88916015625,1895.4371337890625,0.0,2843.33740234375,0.9043866395950316,1.0,0.0,3.0,1.0,0.0
12162840,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7268953919410706,0.2654936611652374,0.2438850402832031,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8301682472229004,0.4022611081600189,0.3857980966567993,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9990000128746032,0.8086795210838318,0.4976502954959869,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7331056594848633,0.2732557952404022,0.2640087902545929,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.6080911755561829,0.1537049114704132,0.7162157893180847,284.6721496582031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9874572753906,284.6679382324219,1.0,0.5189146399497986,1.0,1.0,0.0,1.0,-2.5301520824432373,2.530147075653076,5.148758191353409e-06,1.9551453590393064,0.8951062560081482,0.8951062560081482,0.0,163.7725067138672,160.0,27014.0078125,-0.0,1631.0335693359375,1.0,281.85809326171875,283.6341857910156,289.6023254394531,291.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,36245.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840173602104187,1.0,0.0,0.0,3.645398378372192,3.6454224586486816,8.867135079526633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.638671875,0.0,1529.88916015625,1895.4371337890625,0.0,2843.33740234375,0.9043866395950316,1.0,0.0,3.0,1.0,0.0
