time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162900,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7244759798049927,0.2636954486370086,0.2420714646577835,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8276970386505127,0.3999064862728119,0.3833796977996826,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9990000128746032,0.8059771060943604,0.4992998540401459,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7308907508850098,0.2715650796890259,0.2622963786125183,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.6054243445396423,0.1523325890302658,0.709868848323822,284.8038330078125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9838256835937,284.81365966796875,1.0,0.5176769495010376,1.0,1.0,0.0,1.0,-2.517362833023072,2.51735782623291,5.096576387586538e-06,1.9451212882995603,0.8953561186790466,0.8953561186790466,0.0,164.14369201660156,160.0,26221.576171875,-0.0,1615.070068359375,1.0,282.1009216308594,283.80377197265625,289.4609680175781,291.1503601074219,293.1499938964844,293.1499938964844,282.1499938964844,36210.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293482065200806,1.0,0.0,0.0,3.6408884525299072,3.6409122943878174,8.845207730701077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.6650390625,0.0,1524.6231689453125,1895.4371337890625,0.0,2742.37890625,0.90342777967453,1.0,0.0,3.0,1.0,0.0
12162960,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7225943207740784,0.2623828053474426,0.2407531440258026,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8256677985191345,0.3980258405208587,0.3814659714698791,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.8038559556007385,0.500748872756958,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7290551066398621,0.2702050507068634,0.2609193921089172,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6030778288841248,0.1511590331792831,0.704378604888916,284.84625244140625,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9825439453125,284.84637451171875,1.0,0.5167204737663269,1.0,1.0,0.0,1.0,-2.5069656372070312,2.50696063041687,5.0542971621325705e-06,1.9369429349899288,0.8951393365859985,0.8951393365859985,0.0,164.50088500976562,163.0,25978.703125,-0.0,1602.4227294921875,1.0,282.1424560546875,283.8471374511719,289.4068603515625,291.1052551269531,293.1499938964844,293.1499938964844,282.45001220703125,36154.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199540376663208,1.0,0.0,0.0,3.638663291931152,3.6386873722076416,8.834399523038883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.92529296875,0.0,1521.7459716796875,1895.4371337890625,0.0,2655.143310546875,0.9028564095497132,1.0,0.0,3.0,1.0,0.0
12163020,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7195305824279785,0.2605035603046417,0.2389150857925415,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8221513032913208,0.3950402736663818,0.3784843385219574,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.8005940914154053,0.503693699836731,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7258939146995544,0.2680684626102447,0.2587844431400299,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.598907470703125,0.1492183953523636,0.6953409910202026,285.046630859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9842529296875,285.0471496582031,1.0,0.5155469179153442,1.0,1.0,0.0,1.0,-2.491283655166626,2.491278648376465,4.990831257600803e-06,1.9245884418487549,0.8981052041053772,0.8981052041053772,0.0,165.42010498046875,166.0,25014.994140625,-0.0,1585.1146240234375,1.0,282.4414978027344,284.0819091796875,289.313232421875,290.9238586425781,293.1499938964844,293.1499938964844,282.75,35949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930980920791626,1.0,0.0,0.0,3.6398134231567374,3.639837265014648,8.839984957376146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.919921875,0.0,1521.4871826171875,1895.4371337890625,0.0,2408.498046875,0.902980387210846,1.0,0.0,3.0,1.0,0.0
12163080,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7195305824279785,0.2605035603046417,0.2389150857925415,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8221513032913208,0.3950402736663818,0.3784843385219574,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.8005940914154053,0.503693699836731,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7258939146995544,0.2680684626102447,0.2587844431400299,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.598907470703125,0.1492183953523636,0.6953409910202026,285.046630859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9842529296875,285.0471496582031,1.0,0.5155469179153442,1.0,1.0,0.0,1.0,-2.491283655166626,2.491278648376465,4.990831257600803e-06,1.9245884418487549,0.8981052041053772,0.8981052041053772,0.0,165.42010498046875,166.0,25014.994140625,-0.0,1585.1146240234375,1.0,282.4414978027344,284.0819091796875,289.313232421875,290.9238586425781,293.1499938964844,293.1499938964844,282.75,35949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930980920791626,1.0,0.0,0.0,3.6398134231567374,3.639837265014648,8.839984957376146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.919921875,0.0,1521.4871826171875,1895.4371337890625,0.0,2408.498046875,0.902980387210846,1.0,0.0,3.0,1.0,0.0
12163140,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7168251872062683,0.2591480910778045,0.2376703321933746,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8188949823379517,0.3926489055156708,0.3761875033378601,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.7980328798294067,0.5070214867591858,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7230286598205566,0.2664138376712799,0.2571956217288971,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5951473116874695,0.1476627886295318,0.6883010864257812,285.25006103515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2506103515625,1.0,0.5152115225791931,1.0,1.0,0.0,1.0,-2.480656147003174,2.4806511402130127,4.948008609062526e-06,1.9161922931671145,0.9038100838661194,0.9038100838661194,0.0,166.70993041992188,154.0,24108.029296875,-0.0,1576.2958984375,1.0,282.7415466308594,284.31793212890625,289.2660217285156,290.8110656738281,293.1499938964844,293.1499938964844,282.45001220703125,35699.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692348957061768,1.0,0.0,0.0,3.650268793106079,3.650292873382568,8.890843901099288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.55712890625,0.0,1531.2196044921875,1895.4371337890625,0.0,2194.046875,0.9051499366760254,1.0,0.0,3.0,1.0,0.0
12163200,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7168251872062683,0.2591480910778045,0.2376703321933746,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8188949823379517,0.3926489055156708,0.3761875033378601,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.7980328798294067,0.5070214867591858,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7230286598205566,0.2664138376712799,0.2571956217288971,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5951473116874695,0.1476627886295318,0.6883010864257812,285.25006103515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2506103515625,1.0,0.5152115225791931,1.0,1.0,0.0,1.0,-2.480656147003174,2.4806511402130127,4.948008609062526e-06,1.9161922931671145,0.9038100838661194,0.9038100838661194,0.0,166.70993041992188,154.0,24108.029296875,-0.0,1576.2958984375,1.0,282.7415466308594,284.31793212890625,289.2660217285156,290.8110656738281,293.1499938964844,293.1499938964844,282.45001220703125,35699.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692348957061768,1.0,0.0,0.0,3.650268793106079,3.650292873382568,8.890843901099288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.55712890625,0.0,1531.2196044921875,1895.4371337890625,0.0,2194.046875,0.9051499366760254,1.0,0.0,3.0,1.0,0.0
12163260,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.716529905796051,0.256372720003128,0.235583022236824,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8186790943145752,0.3888585865497589,0.3730480372905731,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7931129932403564,0.5032118558883667,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7228047847747803,0.2637952268123626,0.2550095617771148,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5939685106277466,0.1455577760934829,0.6795692443847656,284.99835205078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.989013671875,284.9937744140625,1.0,0.5101732611656189,1.0,1.0,0.0,1.0,-2.456703186035156,2.456698179244995,4.853138761973241e-06,1.8977676630020144,0.9025244116783142,0.9025244116783142,0.0,164.04403686523438,142.0,24278.619140625,-0.0,1533.253662109375,1.0,282.45806884765625,284.0504455566406,289.3575439453125,290.98956298828125,293.1499938964844,293.1499938964844,282.1499938964844,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847960591316223,1.0,0.0,0.0,3.656336784362793,3.656360864639282,8.920427490011207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.048828125,0.0,1539.26171875,1895.4371337890625,0.0,2333.30615234375,0.9065870642662048,1.0,0.0,3.0,1.0,0.0
12163320,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.716529905796051,0.256372720003128,0.235583022236824,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8186790943145752,0.3888585865497589,0.3730480372905731,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7931129932403564,0.5032118558883667,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7228047847747803,0.2637952268123626,0.2550095617771148,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5939685106277466,0.1455577760934829,0.6795692443847656,284.99835205078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.989013671875,284.9937744140625,1.0,0.5101732611656189,1.0,1.0,0.0,1.0,-2.456703186035156,2.456698179244995,4.853138761973241e-06,1.8977676630020144,0.9025244116783142,0.9025244116783142,0.0,164.04403686523438,142.0,24278.619140625,-0.0,1533.253662109375,1.0,282.45806884765625,284.0504455566406,289.3575439453125,290.98956298828125,293.1499938964844,293.1499938964844,282.1499938964844,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847960591316223,1.0,0.0,0.0,3.656336784362793,3.656360864639282,8.920427490011207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.048828125,0.0,1539.26171875,1895.4371337890625,0.0,2333.30615234375,0.9065870642662048,1.0,0.0,3.0,1.0,0.0
12163380,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7165749073028564,0.2539914846420288,0.2335769385099411,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8190534114837646,0.3858121931552887,0.3703372478485107,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9990000128746032,0.7893457412719727,0.4988296926021576,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7230594158172607,0.2616398632526397,0.2530746161937713,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.5935107469558716,0.1438897550106048,0.6722883582115173,284.7744445800781,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9846496582031,284.7624816894531,1.0,0.5055241584777832,1.0,1.0,0.0,1.0,-2.434706211090088,2.434701442718506,4.76662216897239e-06,1.8807274103164675,0.899067223072052,0.899067223072052,0.0,161.1782684326172,142.0,24531.744140625,-0.0,1492.6221923828125,1.0,282.1856689453125,283.8067932128906,289.3763732910156,291.0848083496094,293.1499938964844,293.1499938964844,282.1499938964844,36070.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999882698059082,1.0,0.0,0.0,3.654571533203125,3.6545956134796143,8.911816848922172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.9892578125,0.0,1538.7855224609375,1895.4371337890625,0.0,2471.317626953125,0.9062873125076294,1.0,0.0,3.0,1.0,0.0
12163440,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.7166298031806946,0.2522372007369995,0.2319760918617248,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.8194124698638916,0.3835813403129577,0.3682249188423157,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9990000128746032,0.7867368459701538,0.4952931106090545,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7232979536056519,0.2600385248661041,0.2515466809272766,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.593203067779541,0.142647698521614,0.6666145920753479,284.7130432128906,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.98052978515625,284.7080078125,1.0,0.5018537044525146,1.0,1.0,0.0,1.0,-2.4173476696014404,2.417343139648437,4.698882548836991e-06,1.867262482643128,0.8971226215362549,0.8971226215362549,0.0,158.89622497558594,145.0,24313.65234375,-0.0,1460.9140625,1.0,282.1583557128906,283.7557373046875,289.3224792480469,290.99176025390625,293.1499938964844,293.1499938964844,282.45001220703125,36180.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040637969970703,1.0,0.0,0.0,3.650769472122192,3.6507935523986816,8.893282483768417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.44970703125,0.0,1535.376953125,1895.4371337890625,0.0,2508.6376953125,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12163500,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7157146334648132,0.2504581809043884,0.2301144301891327,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8186962008476257,0.3811768591403961,0.3656971156597137,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.7843539118766785,0.4932632446289062,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7225687503814697,0.2582882940769195,0.2497064024209976,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.591758668422699,0.1412230134010315,0.6596646308898926,284.8401794433594,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.976806640625,284.8504333496094,1.0,0.4988818168640136,1.0,1.0,0.0,1.0,-2.399064302444458,2.399059772491455,4.627736416296102e-06,1.8528966903686523,0.8975623846054077,0.8975623846054077,0.0,157.32101440429688,145.0,23501.697265625,-0.0,1431.3292236328125,1.0,282.401123046875,283.92291259765625,289.1718139648437,290.70135498046875,293.1499938964844,293.1499938964844,282.45001220703125,36150.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928333878517151,1.0,0.0,0.0,3.6473617553710938,3.647385835647583,8.87668875293457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.538818359375,0.0,1531.357421875,1895.4371337890625,0.0,2406.091552734375,0.9048320651054382,1.0,0.0,3.0,1.0,0.0
12163560,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.714957058429718,0.2491427361965179,0.2287503480911255,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8179604411125183,0.3792338371276855,0.363674521446228,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.78268963098526,0.4919368326663971,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.72182697057724,0.2568673193454742,0.2482178807258606,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5903096795082092,0.1400101035833358,0.6537095904350281,284.8817138671875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9755554199219,284.88165283203125,1.0,0.496474027633667,1.0,1.0,0.0,1.0,-2.384454727172852,2.3844501972198486,4.571358658722602e-06,1.8414537906646729,0.8975739479064941,0.8975739479064941,0.0,156.21279907226562,148.0,23242.0546875,-0.0,1408.56787109375,1.0,282.4425048828125,283.9645080566406,289.1108093261719,290.6469116210937,293.1499938964844,293.1499938964844,282.75,36096.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823212146759033,1.0,0.0,0.0,3.646217584609986,3.6462416648864746,8.871120371622965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.85498046875,0.0,1529.6822509765625,1895.4371337890625,0.0,2311.005859375,0.9045039415359496,1.0,0.0,3.0,1.0,0.0
12163620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7135136723518372,0.2472156584262848,0.2268038243055343,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8163016438484192,0.3761076629161834,0.3604838252067566,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.7803150415420532,0.4907589256763458,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7202240824699402,0.2545906007289886,0.2458771616220474,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.5874502062797546,0.138017401099205,0.6440219879150391,285.08111572265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0815734863281,1.0,0.4931285679340362,1.0,1.0,0.0,1.0,-2.3624107837677,2.3624062538146973,4.486972102313303e-06,1.8241865634918213,0.9009823203086852,0.9009823203086852,0.0,154.9456024169922,151.0,22274.275390625,-0.0,1376.2899169921875,1.0,282.7415771484375,284.1983337402344,289.00848388671875,290.4535827636719,293.1499938964844,293.1499938964844,282.45001220703125,35895.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516267895698547,1.0,0.0,0.0,3.649357557296753,3.649381637573242,8.886406135388825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.21435546875,0.0,1531.6724853515625,1895.4371337890625,0.0,2039.5416259765625,0.905077338218689,1.0,0.0,3.0,1.0,0.0
12163680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7135136723518372,0.2472156584262848,0.2268038243055343,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8163016438484192,0.3761076629161834,0.3604838252067566,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.7803150415420532,0.4907589256763458,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7202240824699402,0.2545906007289886,0.2458771616220474,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.5874502062797546,0.138017401099205,0.6440219879150391,285.08111572265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0815734863281,1.0,0.4931285679340362,1.0,1.0,0.0,1.0,-2.3624107837677,2.3624062538146973,4.486972102313303e-06,1.8241865634918213,0.9009823203086852,0.9009823203086852,0.0,154.9456024169922,151.0,22274.275390625,-0.0,1376.2899169921875,1.0,282.7415771484375,284.1983337402344,289.00848388671875,290.4535827636719,293.1499938964844,293.1499938964844,282.45001220703125,35895.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516267895698547,1.0,0.0,0.0,3.649357557296753,3.649381637573242,8.886406135388825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.21435546875,0.0,1531.6724853515625,1895.4371337890625,0.0,2039.5416259765625,0.905077338218689,1.0,0.0,3.0,1.0,0.0
12163740,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7102376222610474,0.2441956549882888,0.2245358675718307,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8128398060798645,0.3719444572925567,0.3570233881473541,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.7748918533325195,0.492543876171112,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7170740962028503,0.2515989542007446,0.2433943748474121,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5832343101501465,0.1356917172670364,0.6345964670181274,284.8331604003906,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.82891845703125,1.0,0.4911564290523529,1.0,1.0,0.0,1.0,-2.3433706760406494,2.3433661460876465,4.414953764353413e-06,1.8093870878219604,0.8975151777267456,0.8975151777267456,0.0,155.2113494873047,139.0,22469.228515625,-0.0,1354.2313232421875,1.0,282.4580993652344,283.9353332519531,289.100341796875,290.6185913085937,293.1499938964844,293.1499938964844,282.75,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605329751968384,1.0,0.0,0.0,3.647124767303467,3.647148847579956,8.875534831531695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6162109375,0.0,1530.6796875,1895.4371337890625,0.0,2117.249267578125,0.9046794176101683,1.0,0.0,3.0,1.0,0.0
12163800,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7102376222610474,0.2441956549882888,0.2245358675718307,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8128398060798645,0.3719444572925567,0.3570233881473541,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.7748918533325195,0.492543876171112,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7170740962028503,0.2515989542007446,0.2433943748474121,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5832343101501465,0.1356917172670364,0.6345964670181274,284.8331604003906,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.82891845703125,1.0,0.4911564290523529,1.0,1.0,0.0,1.0,-2.3433706760406494,2.3433661460876465,4.414953764353413e-06,1.8093870878219604,0.8975151777267456,0.8975151777267456,0.0,155.2113494873047,139.0,22469.228515625,-0.0,1354.2313232421875,1.0,282.4580993652344,283.9353332519531,289.100341796875,290.6185913085937,293.1499938964844,293.1499938964844,282.75,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605329751968384,1.0,0.0,0.0,3.647124767303467,3.647148847579956,8.875534831531695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6162109375,0.0,1530.6796875,1895.4371337890625,0.0,2117.249267578125,0.9046794176101683,1.0,0.0,3.0,1.0,0.0
12163860,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.709732711315155,0.2415170967578888,0.2217811644077301,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.81257563829422,0.3680706322193146,0.3530190885066986,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7699530720710754,0.4875094592571258,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7165999412536621,0.2487170100212097,0.2404119372367859,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.5814146399497986,0.1333378255367279,0.6231685876846313,285.0068054199219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0067749023437,1.0,0.4847068786621094,1.0,1.0,0.0,1.0,-2.3119027614593506,2.3118984699249268,4.297446139389649e-06,1.7850273847579956,0.8996936678886414,0.8996936678886414,0.0,151.8279266357422,127.0,21458.712890625,-0.0,1303.318359375,1.0,282.74188232421875,284.1463317871094,288.9523620605469,290.366943359375,293.1499938964844,293.1499938964844,283.04998779296875,35960.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415236234664917,1.0,0.0,0.0,3.647661209106445,3.647685289382935,8.878146218194161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.498779296875,0.0,1530.269775390625,1895.4371337890625,0.0,1952.5792236328125,0.9047369360923768,1.0,0.0,3.0,1.0,0.0
12163920,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.709732711315155,0.2415170967578888,0.2217811644077301,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.81257563829422,0.3680706322193146,0.3530190885066986,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7699530720710754,0.4875094592571258,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7165999412536621,0.2487170100212097,0.2404119372367859,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.5814146399497986,0.1333378255367279,0.6231685876846313,285.0068054199219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0067749023437,1.0,0.4847068786621094,1.0,1.0,0.0,1.0,-2.3119027614593506,2.3118984699249268,4.297446139389649e-06,1.7850273847579956,0.8996936678886414,0.8996936678886414,0.0,151.8279266357422,127.0,21458.712890625,-0.0,1303.318359375,1.0,282.74188232421875,284.1463317871094,288.9523620605469,290.366943359375,293.1499938964844,293.1499938964844,283.04998779296875,35960.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415236234664917,1.0,0.0,0.0,3.647661209106445,3.647685289382935,8.878146218194161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.498779296875,0.0,1530.269775390625,1895.4371337890625,0.0,1952.5792236328125,0.9047369360923768,1.0,0.0,3.0,1.0,0.0
12163980,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.71346515417099,0.2397393435239792,0.2198217511177063,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8165861964225769,0.3651116490364074,0.3498422801494598,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.7687069773674011,0.4757488369941711,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7198413610458374,0.2464796900749206,0.2379557192325592,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.58334881067276,0.131483569741249,0.6132625341415405,285.2025451660156,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.2025756835937,1.0,0.4757205843925476,1.0,1.0,0.0,1.0,-2.2767574787139893,2.2767534255981445,4.1679722926346585e-06,1.7577024698257446,0.9028777480125428,0.9028777480125428,0.0,145.21188354492188,130.0,20430.130859375,-0.0,1236.818115234375,1.0,283.0419006347656,284.37652587890625,288.86016845703125,290.19384765625,293.1499938964844,293.1499938964844,282.75,35821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146426439285278,1.0,0.0,0.0,3.654505491256714,3.654529571533203,8.911494546737231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.005859375,0.0,1536.8502197265625,1895.4371337890625,0.0,1728.1702880859375,0.9061590433120728,1.0,0.0,3.0,1.0,0.0
12164040,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.71346515417099,0.2397393435239792,0.2198217511177063,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8165861964225769,0.3651116490364074,0.3498422801494598,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.7687069773674011,0.4757488369941711,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7198413610458374,0.2464796900749206,0.2379557192325592,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.58334881067276,0.131483569741249,0.6132625341415405,285.2025451660156,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.2025756835937,1.0,0.4757205843925476,1.0,1.0,0.0,1.0,-2.2767574787139893,2.2767534255981445,4.1679722926346585e-06,1.7577024698257446,0.9028777480125428,0.9028777480125428,0.0,145.21188354492188,130.0,20430.130859375,-0.0,1236.818115234375,1.0,283.0419006347656,284.37652587890625,288.86016845703125,290.19384765625,293.1499938964844,293.1499938964844,282.75,35821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146426439285278,1.0,0.0,0.0,3.654505491256714,3.654529571533203,8.911494546737231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.005859375,0.0,1536.8502197265625,1895.4371337890625,0.0,1728.1702880859375,0.9061590433120728,1.0,0.0,3.0,1.0,0.0
12164100,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7144385576248169,0.2385366708040237,0.2189046144485473,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8176203966140747,0.3633346259593963,0.3483345508575439,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.7680083513259888,0.4718077480792999,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7206311821937561,0.2451660633087158,0.2368067950010299,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.5836357474327087,0.1305210441350937,0.6089414358139038,285.0314025878906,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.97967529296875,285.0152893066406,1.0,0.4726867079734802,1.0,1.0,0.0,1.0,-2.2625327110290527,2.262528657913208,4.116002401133301e-06,1.7465500831604004,0.9000231623649597,0.9000231623649597,0.0,142.9527130126953,130.0,20744.134765625,-0.0,1212.0223388671875,1.0,282.7987060546875,284.177001953125,288.9522399902344,290.3912048339844,293.1499938964844,293.1499938964844,282.75,35978.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212826609611511,1.0,0.0,0.0,3.654755592346192,3.6547796726226807,8.912713838071795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.186767578125,0.0,1538.302490234375,1895.4371337890625,0.0,1782.5877685546875,0.9062486886978148,1.0,0.0,3.0,1.0,0.0
12164160,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7138906121253967,0.2368573695421219,0.2175413221120834,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8171641826629639,0.3610758483409881,0.3463616669178009,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.7661401629447937,0.4699645638465881,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7201087474822998,0.2434961050748825,0.235339343547821,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5826358199119568,0.1293477565050125,0.6039330363273621,284.9477233886719,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9787902832031,284.9433288574219,1.0,0.4701904654502868,1.0,1.0,0.0,1.0,-2.248532772064209,2.2485287189483643,4.065345365233952e-06,1.735662817955017,0.896885097026825,0.896885097026825,0.0,141.6859130859375,133.0,20554.40625,-0.0,1191.540283203125,1.0,282.7574462890625,284.1078796386719,288.9520263671875,290.35626220703125,293.1499938964844,293.1499938964844,283.04998779296875,36171.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264830470085144,1.0,0.0,0.0,3.650062561035156,3.6500866413116455,8.889839477888017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.193603515625,0.0,1534.523193359375,1895.4371337890625,0.0,1825.688720703125,0.905364155769348,1.0,0.0,3.0,1.0,0.0
12164220,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7115673422813416,0.2342928051948547,0.2149646878242492,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8148403167724609,0.3573153913021087,0.3425396382808685,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7629485130310059,0.468960553407669,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7177619338035583,0.2406148910522461,0.2324346899986267,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.5792359113693237,0.1272044479846954,0.5938287377357483,285.1293640136719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.1300964355469,1.0,0.4665746092796325,1.0,1.0,0.0,1.0,-2.224008560180664,2.2240047454833984,3.9772794480086304e-06,1.7165136337280271,0.8949658274650574,0.8949658274650574,0.0,140.4990234375,136.0,19626.375,-0.0,1160.086181640625,1.0,283.0418395996094,284.3275451660156,288.7933349609375,290.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,36206.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074437141418457,1.0,0.0,0.0,3.641934394836426,3.641958475112915,8.850291237649799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.19921875,0.0,1525.7523193359375,1895.4371337890625,0.0,1669.985595703125,0.9016023278236388,1.0,0.0,3.0,1.0,0.0
12164280,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7115673422813416,0.2342928051948547,0.2149646878242492,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8148403167724609,0.3573153913021087,0.3425396382808685,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7629485130310059,0.468960553407669,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7177619338035583,0.2406148910522461,0.2324346899986267,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.5792359113693237,0.1272044479846954,0.5938287377357483,285.1293640136719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.1300964355469,1.0,0.4665746092796325,1.0,1.0,0.0,1.0,-2.224008560180664,2.2240047454833984,3.9772794480086304e-06,1.7165136337280271,0.8949658274650574,0.8949658274650574,0.0,140.4990234375,136.0,19626.375,-0.0,1160.086181640625,1.0,283.0418395996094,284.3275451660156,288.7933349609375,290.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,36206.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074437141418457,1.0,0.0,0.0,3.641934394836426,3.641958475112915,8.850291237649799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.19921875,0.0,1525.7523193359375,1895.4371337890625,0.0,1669.985595703125,0.9016023278236388,1.0,0.0,3.0,1.0,0.0
12164340,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7088531851768494,0.0,0.213029146194458,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.8118706345558167,0.0,0.3393946290016174,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.9990000128746032,0.0,0.4699507355690002,296.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7148229479789734,0.0,0.2299872040748596,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.5753051042556763,0.0,0.5850660800933838,285.1932983398437,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9809875488281,285.1928100585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.205627679824829,2.2056236267089844,3.91200637750444e-06,1.7021961212158203,0.0,0.0,0.0,140.41845703125,60.0,19098.85546875,-0.0,1139.9171142578125,0.0,283.1470031738281,284.4101867675781,288.7497253417969,290.02276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35926.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6121792793273926,3.612202882766724,8.706265361979604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.950927734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7088531851768494,0.0,0.213029146194458,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.8118706345558167,0.0,0.3393946290016174,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.9990000128746032,0.0,0.4699507355690002,296.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7148229479789734,0.0,0.2299872040748596,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.5753051042556763,0.0,0.5850660800933838,285.1932983398437,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9809875488281,285.1928100585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.205627679824829,2.2056236267089844,3.91200637750444e-06,1.7021961212158203,0.0,0.0,0.0,140.41845703125,60.0,19098.85546875,-0.0,1139.9171142578125,0.0,283.1470031738281,284.4101867675781,288.7497253417969,290.02276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35926.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6121792793273926,3.612202882766724,8.706265361979604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.950927734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0210152994841337,0.0,0.0016023744828999,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.414598137140274,0.0,0.001687386073172,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.414598137140274,0.0,0.0012462992453947,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.1359480172395706,0.0,0.0016873783897608,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0080041280016303,285.3330993652344,294.1499938964844,293.6950378417969,285.7895812988281,293.709228515625,296.5671081542969,284.5816650390625,0.0,0.0,0.78811115026474,0.78811115026474,0.2118888199329376,1.0,-0.01707592792809,0.0171925611793994,-0.0001166331057902,-0.0214925967156887,0.0,0.0,0.0,-0.0900077447295188,60.0,1165.122802734375,-0.0,-1.9880453692167063e-05,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,8.370843715965748e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5733572214168825e-12,1.573510093923203e-12,4.330867878782662e-18,7.358186976391679e-11,7.358175874161432e-11,1.1247602275824082e-16,0.0,0.0,-0.0,0.0,0.0,2.883712164331285e-21,1.1074622328165541e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0008509866311214,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0013128678547218,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0019927371758967,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0009164500515908,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0025187456049025,285.3235168457031,294.1499938964844,293.6464233398437,285.7675170898437,293.7045288085937,296.0704345703125,284.2842712402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081613585352897,0.0102733634412288,-0.0021120046731084,-0.0261233653873205,0.0,0.0,0.0,-0.044031236320734,60.0,513.9432373046875,-0.0,-5.660268470819574e-06,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6259208467498144e-30,4.296434485362808e-30,4.995241570642218e-33,4.5201896686613494e-18,4.516903280087676e-18,3.2863772645632417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001181976840598,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001345285854768,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0001240604615304,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001249582855962,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0005486025474965,285.3196105957031,294.1499938964844,293.5948791503906,285.7451171875,293.7023010253906,295.4627990722656,284.1572265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012606302043423,0.0053192558698356,-0.0040586255490779,-0.0293456520885229,0.0,0.0,0.0,-0.0103136021643877,60.0,202.2232818603516,-0.0,-1.0834646246848937e-07,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.204032572510394e-37,1.1061033064323466e-36,2.882828104068736e-37,-6.237350966091487e-21,-4.851345630170317e-21,-1.3860053359211701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0001017121103359,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001080610163626,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,8.215240086428821e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001071542574209,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0005041089025326,285.31817626953125,294.1499938964844,293.5435485839844,285.72381591796875,293.7010192871094,294.9734802246094,284.122314453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010839167516678,0.0014264901401475,-0.0003425734175834,-0.0330478213727474,0.0,0.0,0.0,-0.0111181959509849,60.0,78.38571166992188,-0.0,-8.011344476699379e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.276762913119342e-42,5.362769222971075e-42,2.642848903716605e-42,2.248713517342064e-21,1.213260499165226e-21,1.0354530181768377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,9.994748688768595e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001052509251167,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,7.774004188831896e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001052496227202,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0004992506583221,285.31671142578125,294.1499938964844,293.49237060546875,285.7035522460937,293.69927978515625,294.5994567871094,284.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647479211911,0.000160918716574,0.0009038292919285,-0.0341702476143837,0.0,0.0,0.0,-0.0114343827590346,60.0,32.99988555908203,-0.0,-7.73435999690264e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375619502296464e-21,1.1878792213949893e-21,1.1877402809014745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.990516991820186e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001052056395565,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.770484080538154e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001052050211001,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.000499042274896,285.315185546875,294.1499938964844,293.4413757324219,285.6842956542969,293.69708251953125,294.3082275390625,284.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646282462403,0.0001327057107118,0.0009319224627688,-0.0340654589235782,0.0,0.0,0.0,-0.011420214548707,60.0,16.246780395507812,-0.0,-7.727796003109688e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375723707666601e-21,1.1878581177880528e-21,1.1878655898785469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
