time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164820,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.982329356716946e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001051194485626,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.764127076370642e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0001051188010023,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004986331914551,285.3119506835937,294.1499938964844,293.33990478515625,285.64862060546875,293.6912841796875,293.8964233398437,284.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063754200004,0.0001316903653787,0.0009320637909695,-0.0337987430393695,0.0,0.0,0.0,-0.0113698346540331,60.0,7.781355381011963,-0.0,-7.715104999306277e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878591275300117e-21,1.187858824607424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.982329356716946e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001051194485626,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.764127076370642e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0001051188010023,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004986331914551,285.3119506835937,294.1499938964844,293.33990478515625,285.64862060546875,293.6912841796875,293.8964233398437,284.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063754200004,0.0001316903653787,0.0009320637909695,-0.0337987430393695,0.0,0.0,0.0,-0.0113698346540331,60.0,7.781355381011963,-0.0,-7.715104999306277e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878591275300117e-21,1.187858824607424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.974091517506169e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.000105032690044,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,7.757718412904069e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001050320570357,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004982217797078,285.3085327148437,294.1499938964844,293.2391357421875,285.6164855957031,293.6837158203125,293.6247863769531,284.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628743330016,0.0001306731865042,0.0009322011610493,-0.0335306525230407,0.0,0.0,0.0,-0.0113191893324255,60.0,6.732972621917725,-0.0,-7.702349336113913e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.974091517506169e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.000105032690044,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,7.757718412904069e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001050320570357,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004982217797078,285.3085327148437,294.1499938964844,293.2391357421875,285.6164855957031,293.6837158203125,293.6247863769531,284.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628743330016,0.0001306731865042,0.0009322011610493,-0.0335306525230407,0.0,0.0,0.0,-0.0113191893324255,60.0,6.732972621917725,-0.0,-7.702349336113913e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.96980888885446e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001049875863827,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.754386751912534e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001049869533744,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0004980078665539,285.306640625,294.1499938964844,293.1872253417969,285.6011047363281,293.6790771484375,293.5176696777344,284.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624169372022,0.0001301443553529,0.0009322726400569,-0.0333912633359432,0.0,0.0,0.0,-0.0112928571179509,60.0,6.608753681182861,-0.0,-7.695721393474741e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,9.965815843315796e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001049455313477,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,7.75128064560704e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001049449056154,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0004978084471076,285.30487060546875,294.1499938964844,293.1390991210937,285.5875244140625,293.67437744140625,293.4313049316406,284.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619905078783,0.0001296512928092,0.0009323392296209,-0.033261302858591,0.0,0.0,0.0,-0.011268307454884,60.0,6.533212184906006,-0.0,-7.689543934930043e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.957504516933112e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001048580088536,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,7.744815229671076e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001048573831212,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0004973933682776,285.3010559082031,294.1499938964844,293.03973388671875,285.5614624023437,293.6633605957031,293.279296875,284.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611029574647,0.0001286250917473,0.0009324778802692,-0.03299081325531,0.0,0.0,0.0,-0.0112172113731503,60.0,6.41179084777832,-0.0,-7.676696611724766e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.957504516933112e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001048580088536,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,7.744815229671076e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001048573831212,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0004973933682776,285.3010559082031,294.1499938964844,293.03973388671875,285.5614624023437,293.6633605957031,293.279296875,284.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611029574647,0.0001286250917473,0.0009324778802692,-0.03299081325531,0.0,0.0,0.0,-0.0112172113731503,60.0,6.41179084777832,-0.0,-7.676696611724766e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,9.953336848411708e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0001048141130013,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.741573062958196e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001048134945449,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0004971852176822,285.2991027832031,294.1499938964844,292.9903259277344,285.5494384765625,293.6572570800781,293.21337890625,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606579016894,0.000128110506921,0.0009325473802164,-0.032855175435543,0.0,0.0,0.0,-0.0111915897578001,60.0,6.357443332672119,-0.0,-7.670257673453308e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,9.94916190393269e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001047701443894,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,7.738325075479224e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.000104769533209,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004969766596332,285.2970886230469,294.1499938964844,292.94110107421875,285.5379943847656,293.6507263183594,293.1517944335937,284.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602120310068,0.0001275950053241,0.0009326169965788,-0.0327192954719066,0.0,0.0,0.0,-0.0111659225076437,60.0,6.304083347320557,-0.0,-7.663810919211755e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.940790914697573e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.000104681981611,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.731812365818769e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001046813777065,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004965586122125,285.29296875,294.1499938964844,292.8431701660156,285.51678466796875,293.636474609375,293.03765869140625,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593180777505,0.0001265614700969,0.0009327566367574,-0.0324468575417995,0.0,0.0,0.0,-0.0111144613474607,60.0,6.19932222366333,-0.0,-7.650892541732901e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.940790914697573e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.000104681981611,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.731812365818769e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001046813777065,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004965586122125,285.29296875,294.1499938964844,292.8431701660156,285.51678466796875,293.636474609375,293.03765869140625,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593180777505,0.0001265614700969,0.0009327566367574,-0.0324468575417995,0.0,0.0,0.0,-0.0111144613474607,60.0,6.19932222366333,-0.0,-7.650892541732901e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.932394459610804e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001045935568981,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,7.725280738668516e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001045929602696,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004961392260156,285.2887268066406,294.1499938964844,292.7459716796875,285.49755859375,293.62066650390625,292.931396484375,284.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584215633571,0.0001255248644156,0.0009328966843895,-0.032173603773117,0.0,0.0,0.0,-0.0110628474503755,60.0,6.09675931930542,-0.0,-7.637947163630089e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.932394459610804e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001045935568981,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,7.725280738668516e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001045929602696,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004961392260156,285.2887268066406,294.1499938964844,292.7459716796875,285.49755859375,293.62066650390625,292.931396484375,284.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584215633571,0.0001255248644156,0.0009328966843895,-0.032173603773117,0.0,0.0,0.0,-0.0110628474503755,60.0,6.09675931930542,-0.0,-7.637947163630089e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.923976176651196e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001045048920786,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.718732376815751e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.000104504310002,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004957187920808,285.2843933105469,294.1499938964844,292.6494445800781,285.48004150390625,293.6033935546875,292.829833984375,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575226042419,0.00012448556663,0.0009330370812676,-0.0318996347486972,0.0,0.0,0.0,-0.0110111003741621,60.0,5.996265888214111,-0.0,-7.62497904815973e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.923976176651196e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001045048920786,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.718732376815751e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.000104504310002,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004957187920808,285.2843933105469,294.1499938964844,292.6494445800781,285.48004150390625,293.6033935546875,292.829833984375,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575226042419,0.00012448556663,0.0009330370812676,-0.0318996347486972,0.0,0.0,0.0,-0.0110111003741621,60.0,5.996265888214111,-0.0,-7.62497904815973e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.917565330397338e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001044373784679,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,7.713744707871228e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001044367963913,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0004953985917381,285.2810363769531,294.1499938964844,292.5765686035156,285.4676513671875,293.5892333984375,292.7547302246094,284.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568380821496,0.0001236941316165,0.0009331440087407,-0.0316909998655319,0.0,0.0,0.0,-0.010971694253385,60.0,5.921262741088867,-0.0,-7.615111030645495e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.915538248606026e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001044160308083,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,7.712168735451996e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001044154560077,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0004952973686158,285.2799377441406,294.1499938964844,292.5536499023437,285.4638977050781,293.5845947265625,292.7312927246094,284.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566217824816,0.0001234439550898,0.0009331777691841,-0.0316250510513782,0.0,0.0,0.0,-0.0109592378139495,60.0,5.897809028625488,-0.0,-7.61199316912098e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.911313827615233e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001043715383275,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.708881457801908e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001043709635268,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.000495086365845,285.2777099609375,294.1499938964844,292.5060119628906,285.456298828125,293.5746765136719,292.68280029296875,284.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561706731095,0.0001229223998961,0.0009332482586614,-0.0314875543117523,0.0,0.0,0.0,-0.010933268815279,60.0,5.849325656890869,-0.0,-7.605495255802452e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.907085041049868e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001043270021909,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,7.705591997364536e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001043264346662,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004948751884512,285.27545166015625,294.1499938964844,292.4585266113281,285.44891357421875,293.5644226074219,292.6347351074219,284.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557190980762,0.0001224003935931,0.0009333187481388,-0.0313499420881271,0.0,0.0,0.0,-0.0109072774648666,60.0,5.801328182220459,-0.0,-7.598994500312983e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.898618009174244e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001042378353304,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.699005800532177e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001042372750816,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.000494452251587,285.2708740234375,294.1499938964844,292.3641357421875,285.4347839355469,293.5428466796875,292.53961181640625,284.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548151331022,0.0001213552168337,0.0009334599599242,-0.0310744009912014,0.0,0.0,0.0,-0.0108552370220422,60.0,5.706750392913818,-0.0,-7.585985883906687e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.898618009174244e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001042378353304,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.699005800532177e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001042372750816,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.000494452251587,285.2708740234375,294.1499938964844,292.3641357421875,285.4347839355469,293.5428466796875,292.53961181640625,284.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548151331022,0.0001213552168337,0.0009334599599242,-0.0310744009912014,0.0,0.0,0.0,-0.0108552370220422,60.0,5.706750392913818,-0.0,-7.585985883906687e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.890140063362196e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001041485520545,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.692410872550681e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001041479990817,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004940288490615,285.2662353515625,294.1499938964844,292.2704467773437,285.4212341308594,293.5199584960937,292.44561767578125,284.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539101203903,0.0001203087522299,0.0009336012881249,-0.0307985134422779,0.0,0.0,0.0,-0.0108031323179602,60.0,5.614034652709961,-0.0,-7.572973004243978e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.890140063362196e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001041485520545,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.692410872550681e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001041479990817,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004940288490615,285.2662353515625,294.1499938964844,292.2704467773437,285.4212341308594,293.5199584960937,292.44561767578125,284.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539101203903,0.0001203087522299,0.0009336012881249,-0.0307985134422779,0.0,0.0,0.0,-0.0108031323179602,60.0,5.614034652709961,-0.0,-7.572973004243978e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.881654841592535e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001040591814671,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,7.685809396207333e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001040586357703,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004936050390824,285.2615661621094,294.1499938964844,292.1774597167969,285.40802001953125,293.4957580566406,292.3525695800781,284.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530041763558,0.0001192613271996,0.0009337427909485,-0.0305223669856786,0.0,0.0,0.0,-0.0107509801164269,60.0,5.523117542266846,-0.0,-7.559959414038532e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.881654841592535e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001040591814671,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,7.685809396207333e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001040586357703,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004936050390824,285.2615661621094,294.1499938964844,292.1774597167969,285.40802001953125,293.4957580566406,292.3525695800781,284.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530041763558,0.0001192613271996,0.0009337427909485,-0.0305223669856786,0.0,0.0,0.0,-0.0107509801164269,60.0,5.523117542266846,-0.0,-7.559959414038532e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.873163071461022e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.000103969759948,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.679204281885177e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001039692215272,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.000493180938065,285.2568664550781,294.1499938964844,292.085205078125,285.3948669433594,293.4703369140625,292.2604064941406,284.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520976502448,0.0001182132473331,0.0009338844101876,-0.0302460398524999,0.0,0.0,0.0,-0.0106987943872809,60.0,5.433936595916748,-0.0,-7.546948666004027e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.873163071461022e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.000103969759948,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.679204281885177e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001039692215272,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.000493180938065,285.2568664550781,294.1499938964844,292.085205078125,285.3948669433594,293.4703369140625,292.2604064941406,284.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520976502448,0.0001182132473331,0.0009338844101876,-0.0302460398524999,0.0,0.0,0.0,-0.0106987943872809,60.0,5.433936595916748,-0.0,-7.546948666004027e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.868916095001624e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001039250273606,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,7.675900269532576e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001039244962157,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004929688293486,285.2545166015625,294.1499938964844,292.0393371582031,285.38824462890625,293.4571533203125,292.214599609375,284.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516442125663,0.0001176890582428,0.0009339551907032,-0.0301078334450721,0.0,0.0,0.0,-0.0106726950034499,60.0,5.389978885650635,-0.0,-7.540445778886351e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.864668390946464e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001038802947732,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,7.672596257179976e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001038797636283,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004927566624246,285.2521667480469,294.1499938964844,291.9936218261719,285.3815612792969,293.44366455078125,292.16900634765625,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511907748878,0.0001171648109448,0.0009340260294266,-0.0299696121364831,0.0,0.0,0.0,-0.0106465918943285,60.0,5.346426486968994,-0.0,-7.533945023396883e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.856173710431904e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001037908295984,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.665987504879013e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001037903057294,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.0004923323867842,285.2474365234375,294.1499938964844,291.9027709960937,285.3678283691406,293.41583251953125,292.078369140625,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502838995307,0.0001161163017968,0.0009341676486656,-0.0296931583434343,0.0,0.0,0.0,-0.0105943856760859,60.0,5.260521411895752,-0.0,-7.520951328388038e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.856173710431904e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001037908295984,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.665987504879013e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0001037903057294,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.0004923323867842,285.2474365234375,294.1499938964844,291.9027709960937,285.3678283691406,293.41583251953125,292.078369140625,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502838995307,0.0001161163017968,0.0009341676486656,-0.0296931583434343,0.0,0.0,0.0,-0.0105943856760859,60.0,5.260521411895752,-0.0,-7.520951328388038e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.847679757513106e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001037013789755,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.659380207769573e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001037008623825,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004919081111438,285.2427062988281,294.1499938964844,291.8126220703125,285.3534545898437,293.3868103027344,291.9884948730469,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493772570043,0.0001150679963757,0.0009343092679046,-0.0294167511165142,0.0,0.0,0.0,-0.010542188771069,60.0,5.176192760467529,-0.0,-7.507971133691171e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.847679757513106e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001037013789755,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.659380207769573e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001037008623825,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004919081111438,285.2427062988281,294.1499938964844,291.8126220703125,285.3534545898437,293.3868103027344,291.9884948730469,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493772570043,0.0001150679963757,0.0009343092679046,-0.0294167511165142,0.0,0.0,0.0,-0.010542188771069,60.0,5.176192760467529,-0.0,-7.507971133691171e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.839188714977354e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001036119647324,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.652775821043178e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001036114554153,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004914840683341,285.23797607421875,294.1499938964844,291.7231750488281,285.33819580078125,293.3567199707031,291.8993530273437,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484709637239,0.0001140201493399,0.0009344508289359,-0.0291404593735933,0.0,0.0,0.0,-0.010490016080439,60.0,5.093327045440674,-0.0,-7.495007992019964e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.839188714977354e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001036119647324,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.652775821043178e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001036114554153,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004914840683341,285.23797607421875,294.1499938964844,291.7231750488281,285.33819580078125,293.3567199707031,291.8993530273437,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484709637239,0.0001140201493399,0.0009344508289359,-0.0291404593735933,0.0,0.0,0.0,-0.010490016080439,60.0,5.093327045440674,-0.0,-7.495007992019964e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.8320611868985e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001035368986777,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.647230813745409e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001035363966366,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004911280702799,285.2340087890625,294.1499938964844,291.6485900878906,285.32452392578125,293.33062744140625,291.82501220703125,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477101895958,0.0001131405078922,0.0009345696307718,-0.0289085153490304,0.0,0.0,0.0,-0.0104462178424,60.0,5.024824142456055,-0.0,-7.484134556534627e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.830704220803456e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001035226014209,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.646175072295591e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001035220993799,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004910603165626,285.2332458496094,294.1499938964844,291.6344299316406,285.3218078613281,293.3255920410156,291.8109130859375,284.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475652525201,0.0001129730298998,0.0009345922735519,-0.0288643520325422,0.0,0.0,0.0,-0.0104378787800669,60.0,5.011887550354004,-0.0,-7.482065456088095e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.82646452030167e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.000103477956145,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.642877608304843e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0001034774541039,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004908485570922,285.2308959960937,294.1499938964844,291.59033203125,285.3131408691406,293.30963134765625,291.7669677734375,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471127461642,0.0001124498157878,0.0009346629376523,-0.0287263877689838,0.0,0.0,0.0,-0.0104118268936872,60.0,4.971695423126221,-0.0,-7.47560235936362e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
