time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167160,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.82222700258717e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.000103433325421,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.639580871909857e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001034328306559,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004906369140371,285.2285461425781,294.1499938964844,291.5464172363281,285.3040771484375,293.2933959960937,291.7231750488281,284.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466604726389,0.0001119268708862,0.000934733543545,-0.0285884924232959,0.0,0.0,0.0,-0.0103857889771461,60.0,4.931844234466553,-0.0,-7.469145657523768e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.813759243115784e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0001033441512845,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.632993947481737e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001033436637953,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004902139771729,285.223876953125,294.1499938964844,291.4590759277344,285.2847900390625,293.2601928710937,291.6361694335937,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457566240802,0.0001108819124056,0.0009348746971227,-0.0283129420131444,0.0,0.0,0.0,-0.0103337597101926,60.0,4.853123188018799,-0.0,-7.456252149040665e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.813759243115784e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0001033441512845,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.632993947481737e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001033436637953,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004902139771729,285.223876953125,294.1499938964844,291.4590759277344,285.2847900390625,293.2601928710937,291.6361694335937,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457566240802,0.0001108819124056,0.0009348746971227,-0.0283129420131444,0.0,0.0,0.0,-0.0103337597101926,60.0,4.853123188018799,-0.0,-7.456252149040665e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.80530312517658e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001032550935633,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.626415754202753e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0001032546133501,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004897916223853,285.2192077636719,294.1499938964844,291.3724670410156,285.2637023925781,293.2260437011719,291.5498962402344,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448540560901,0.0001098383727367,0.0009350156760774,-0.0280377604067325,0.0,0.0,0.0,-0.0102818002924323,60.0,4.775696754455566,-0.0,-7.443386351724257e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.80530312517658e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001032550935633,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.626415754202753e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0001032546133501,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004897916223853,285.2192077636719,294.1499938964844,291.3724670410156,285.2637023925781,293.2260437011719,291.5498962402344,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448540560901,0.0001098383727367,0.0009350156760774,-0.0280377604067325,0.0,0.0,0.0,-0.0102818002924323,60.0,4.775696754455566,-0.0,-7.443386351724257e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.79685937636532e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001031661740853,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.61984774726443e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001031657011481,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.000489369907882,285.214599609375,294.1499938964844,291.2865600585937,285.2406616210937,293.19091796875,291.46435546875,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439528850838,0.0001087964774342,0.0009351564222015,-0.0277630034834146,0.0,0.0,0.0,-0.0102299228310585,60.0,4.699520587921143,-0.0,-7.430552528830958e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.79685937636532e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001031661740853,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.61984774726443e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001031657011481,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.000489369907882,285.214599609375,294.1499938964844,291.2865600585937,285.2406616210937,293.19091796875,291.46435546875,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439528850838,0.0001087964774342,0.0009351564222015,-0.0277630034834146,0.0,0.0,0.0,-0.0102299228310585,60.0,4.699520587921143,-0.0,-7.430552528830958e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.788430907065047e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001030774146784,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.613291381858289e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001030769417411,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0004889488918706,285.21002197265625,294.1499938964844,291.20135498046875,285.21539306640625,293.1548767089844,291.3795166015625,284.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043053343892,0.000107756422949,0.0009352969354949,-0.0274887289851903,0.0,0.0,0.0,-0.0101781375706195,60.0,4.624545574188232,-0.0,-7.417752811988977e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.788430907065047e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001030774146784,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.613291381858289e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001030769417411,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0004889488918706,285.21002197265625,294.1499938964844,291.20135498046875,285.21539306640625,293.1548767089844,291.3795166015625,284.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043053343892,0.000107756422949,0.0009352969354949,-0.0274887289851903,0.0,0.0,0.0,-0.0101781375706195,60.0,4.624545574188232,-0.0,-7.417752811988977e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.784223220776768e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001030330895446,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.610017928527668e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001030326311592,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004887387040071,285.2077331542969,294.1499938964844,291.1590270996094,285.20184326171875,293.13653564453125,291.3373413085937,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426042135804,0.000107237152406,0.0009353670757263,-0.0273517873138189,0.0,0.0,0.0,-0.0101522821933031,60.0,4.587480068206787,-0.0,-7.411365743337228e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.780019172467291e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001029888226184,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.606747385580093e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001029883569572,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0004885287489742,285.2054748535156,294.1499938964844,291.11688232421875,285.1877136230469,293.11798095703125,291.2953491210937,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421555489301,0.0001067184130079,0.0009354370995424,-0.0272149853408336,0.0,0.0,0.0,-0.0101264538243412,60.0,4.550699710845947,-0.0,-7.404988622283781e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.771624900167808e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001029004197334,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.600217941217124e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001028999613481,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004881095082964,285.2009582519531,294.1499938964844,291.0330810546875,285.15740966796875,293.08026123046875,291.2119140625,284.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412596166133,0.0001056826367857,0.0009355770307593,-0.0269418265670537,0.0,0.0,0.0,-0.0100748818367719,60.0,4.477951526641846,-0.0,-7.392262801886319e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.771624900167808e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001029004197334,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.600217941217124e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001028999613481,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004881095082964,285.2009582519531,294.1499938964844,291.0330810546875,285.15740966796875,293.08026123046875,291.2119140625,284.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412596166133,0.0001056826367857,0.0009355770307593,-0.0269418265670537,0.0,0.0,0.0,-0.0100748818367719,60.0,4.477951526641846,-0.0,-7.392262801886319e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.763250272953884e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001028122205752,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.593703048769385e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001028117694659,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0004876911989413,285.1965026855469,294.1499938964844,290.95001220703125,285.1242980957031,293.0417175292969,291.1291809082031,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403658961877,0.0001046492834575,0.0009357166127301,-0.0266692992299795,0.0,0.0,0.0,-0.0100234299898147,60.0,4.40631103515625,-0.0,-7.37957819296753e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.763250272953884e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001028122205752,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.593703048769385e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001028117694659,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0004876911989413,285.1965026855469,294.1499938964844,290.95001220703125,285.1242980957031,293.0417175292969,291.1291809082031,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403658961877,0.0001046492834575,0.0009357166127301,-0.0266692992299795,0.0,0.0,0.0,-0.0100234299898147,60.0,4.40631103515625,-0.0,-7.37957819296753e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.754896018421276e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001027242396958,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.587204891024157e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001027237958624,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.000487273937324,285.1921081542969,294.1499938964844,290.87530517578125,285.0921325683594,293.00244140625,291.0487060546875,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394743876531,0.0001036185203702,0.000935855845455,-0.0263974498957395,0.0,0.0,0.0,-0.0099721066653728,60.0,4.338303089141846,-0.0,-7.366935506070149e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.754896018421276e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001027242396958,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.587204891024157e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001027237958624,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.000487273937324,285.1921081542969,294.1499938964844,290.87530517578125,285.0921325683594,293.00244140625,291.0487060546875,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394743876531,0.0001036185203702,0.000935855845455,-0.0263974498957395,0.0,0.0,0.0,-0.0099721066653728,60.0,4.338303089141846,-0.0,-7.366935506070149e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.747230069478974e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001026435056701,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.581241516163573e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001026430691126,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004868910473305,285.1881103515625,294.1499938964844,290.8201599121094,285.0666198730469,292.96588134765625,290.9800109863281,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386562207713,0.0001026726458803,0.0009359836112707,-0.0261479839682579,0.0,0.0,0.0,-0.0099250106140971,60.0,4.283624649047852,-0.0,-7.35534371187896e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.746564319357276e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001026364989229,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.580723467981443e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0001026360623654,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004868578107561,285.1877746582031,294.1499938964844,290.8159484863281,285.0645751953125,292.96270751953125,290.974365234375,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038585207425,0.0001025905075948,0.000935994728934,-0.0261263214051723,0.0,0.0,0.0,-0.0099209211766719,60.0,4.279275894165039,-0.0,-7.354337583365125e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.742407564772292e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001025927267619,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.577490760013461e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001025922902044,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004866502131335,285.18560791015625,294.1499938964844,290.7916564941406,285.052490234375,292.9427490234375,290.940673828125,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381416650488,0.0001020776762743,0.0009360639960505,-0.0259910635650157,0.0,0.0,0.0,-0.0098953861743211,60.0,4.254009246826172,-0.0,-7.348057096123739e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.73825590335764e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001025490055326,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.574260962428525e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001025485762511,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0004864428483415,285.1834716796875,294.1499938964844,290.77081298828125,285.0414733886719,292.9227905273437,290.9094543457031,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037698588334,0.0001015654779621,0.0009361331467516,-0.0258559715002775,0.0,0.0,0.0,-0.0098698837682604,60.0,4.231255531311035,-0.0,-7.341787267023393e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.729972225613892e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001024617595248,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.567817374365404e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001024613375193,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004860290791839,285.1792297363281,294.1499938964844,290.73883056640625,285.0224914550781,292.88299560546875,290.8544921875,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368146467953,0.0001005434096441,0.0009362712153233,-0.025586400181055,0.0,0.0,0.0,-0.0098189935088157,60.0,4.192735195159912,-0.0,-7.329283846502221e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.729972225613892e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001024617595248,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.567817374365404e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001024613375193,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004860290791839,285.1792297363281,294.1499938964844,290.73883056640625,285.0224914550781,292.88299560546875,290.8544921875,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368146467953,0.0001005434096441,0.0009362712153233,-0.025586400181055,0.0,0.0,0.0,-0.0098189935088157,60.0,4.192735195159912,-0.0,-7.329283846502221e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.721714741317557e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001023747972794,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,7.561393431387842e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001023743825498,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004856166488025,285.175048828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8434753417969,290.8096923828125,284.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359334992244,9.95246082311496e-05,0.0009364088182337,-0.0253176838159561,0.0,0.0,0.0,-0.0097682662308216,60.0,4.1633477210998535,-0.0,-7.31683087451529e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.721714741317557e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001023747972794,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,7.561393431387842e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001023743825498,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0004856166488025,285.175048828125,294.1499938964844,290.71893310546875,285.0073547363281,292.8434753417969,290.8096923828125,284.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359334992244,9.95246082311496e-05,0.0009364088182337,-0.0253176838159561,0.0,0.0,0.0,-0.0097682662308216,60.0,4.1633477210998535,-0.0,-7.31683087451529e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.713484178064392e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001022881187964,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.554991316283122e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001022877113427,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004852055571973,285.1709289550781,294.1499938964844,290.7099914550781,284.9956970214844,292.804443359375,290.7762451171875,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350551456212,9.850917558651416e-05,0.0009365460136905,-0.0250498484820127,0.0,0.0,0.0,-0.0097177065908908,60.0,4.14302921295166,-0.0,-7.30442977214807e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.713484178064392e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001022881187964,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.554991316283122e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001022877113427,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004852055571973,285.1709289550781,294.1499938964844,290.7099914550781,284.9956970214844,292.804443359375,290.7762451171875,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350551456212,9.850917558651416e-05,0.0009365460136905,-0.0250498484820127,0.0,0.0,0.0,-0.0097177065908908,60.0,4.14302921295166,-0.0,-7.30442977214807e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.705281991045922e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001022017386276,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.548611029051244e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.000102201331174,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004847958625759,285.1668701171875,294.1499938964844,290.7109069824219,284.9871826171875,292.76611328125,290.75360107421875,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341799352318,9.749722812557592e-05,0.0009366826852783,-0.0247829314321279,0.0,0.0,0.0,-0.0096673211082816,60.0,4.130545139312744,-0.0,-7.292081249943294e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.705281991045922e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001022017386276,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.548611029051244e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.000102201331174,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004847958625759,285.1668701171875,294.1499938964844,290.7109069824219,284.9871826171875,292.76611328125,290.75360107421875,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341799352318,9.749722812557592e-05,0.0009366826852783,-0.0247829314321279,0.0,0.0,0.0,-0.0096673211082816,60.0,4.130545139312744,-0.0,-7.292081249943294e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.701191447675228e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001021586649585,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,7.545429252786562e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001021582647808,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004845916118938,285.16485595703125,294.1499938964844,290.7147521972656,284.9840087890625,292.7472839355469,290.746337890625,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337434941902,9.699266229290517e-05,0.0009367508464492,-0.0246498398482799,0.0,0.0,0.0,-0.0096421977505087,60.0,4.127098560333252,-0.0,-7.285927949851613e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.69710890785791e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.000102115671325,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.542253297287971e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001021152711473,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.00048438765225,285.1628723144531,294.1499938964844,290.7206420898437,284.9814758300781,292.72869873046875,290.741455078125,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333078680559,9.648895502323283e-05,0.0009368188912048,-0.024516973644495,0.0,0.0,0.0,-0.0096171172335743,60.0,4.125216484069824,-0.0,-7.27978815007191e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.688965656096116e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001020299096126,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.535918848589063e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001020295094349,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004839809262193,285.1589660644531,294.1499938964844,290.7380676269531,284.97821044921875,292.6922302246094,290.7380065917969,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324388276785,9.548431989969686e-05,0.0009369545732624,-0.0242519732564687,0.0,0.0,0.0,-0.0095670958980917,60.0,4.125633716583252,-0.0,-7.267549761991178e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.688965656096116e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001020299096126,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.535918848589063e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001020295094349,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004839809262193,285.1589660644531,294.1499938964844,290.7380676269531,284.97821044921875,292.6922302246094,290.7380065917969,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324388276785,9.548431989969686e-05,0.0009369545732624,-0.0242519732564687,0.0,0.0,0.0,-0.0095670958980917,60.0,4.125633716583252,-0.0,-7.267549761991178e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.680853690952064e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001019444825942,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.529609138146043e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001019440896925,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004835757717955,285.15509033203125,294.1499938964844,290.7620849609375,284.9770202636719,292.6567687988281,290.742431640625,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315732797607,9.44835992413573e-05,0.0009370897314511,-0.0239880010485649,0.0,0.0,0.0,-0.0095172692090272,60.0,4.131307601928711,-0.0,-7.255368927872041e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.680853690952064e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001019444825942,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.529609138146043e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001019440896925,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004835757717955,285.15509033203125,294.1499938964844,290.7620849609375,284.9770202636719,292.6567687988281,290.742431640625,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315732797607,9.44835992413573e-05,0.0009370897314511,-0.0239880010485649,0.0,0.0,0.0,-0.0095172692090272,60.0,4.131307601928711,-0.0,-7.255368927872041e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.672773740021512e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001018593902699,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,7.523324165958911e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001018590046442,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004831721889786,285.1512756347656,294.1499938964844,290.7916259765625,284.9774780273437,292.6224670410156,290.7543640136719,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307112243026,9.348685125587508e-05,0.0009372243657708,-0.0237250681966543,0.0,0.0,0.0,-0.009467639029026,60.0,4.141695022583008,-0.0,-7.243247068799975e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.672773740021512e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001018593902699,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,7.523324165958911e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001018590046442,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004831721889786,285.1512756347656,294.1499938964844,290.7916259765625,284.9774780273437,292.6224670410156,290.7543640136719,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307112243026,9.348685125587508e-05,0.0009372243657708,-0.0237250681966543,0.0,0.0,0.0,-0.009467639029026,60.0,4.141695022583008,-0.0,-7.243247068799975e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.664727258495986e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001017746471916,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.517064659623429e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001017742688418,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004827702941838,285.14752197265625,294.1499938964844,290.8255920410156,284.97930908203125,292.58941650390625,290.7728271484375,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298526613041,9.24941778066568e-05,0.0009373584180139,-0.0234632082283496,0.0,0.0,0.0,-0.0094182128086686,60.0,4.155843257904053,-0.0,-7.23118489531771e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.664727258495986e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001017746471916,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.517064659623429e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001017742688418,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004827702941838,285.14752197265625,294.1499938964844,290.8255920410156,284.97930908203125,292.58941650390625,290.7728271484375,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298526613041,9.24941778066568e-05,0.0009373584180139,-0.0234632082283496,0.0,0.0,0.0,-0.0094182128086686,60.0,4.155843257904053,-0.0,-7.23118489531771e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
