time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169500,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.660716023063288e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001017324102576,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,7.513944728998467e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001017320319078,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.000482569943415,285.14569091796875,294.1499938964844,290.8438720703125,284.9805908203125,292.5733947753906,290.7842712402344,284.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294247185811,9.199940541293472e-05,0.0009374252404086,-0.0233326889574527,0.0,0.0,0.0,-0.0093935774639248,60.0,4.164117336273193,-0.0,-7.225176545944123e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.656714246375486e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0001016902606352,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.510831346735358e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001016898895613,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004823700583074,285.14385986328125,294.1499938964844,290.8628845214844,284.9820556640625,292.55767822265625,290.7969665527344,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289975907653,9.15056953090243e-05,0.000937491946388,-0.0232024490833282,0.0,0.0,0.0,-0.0093689952045679,60.0,4.173011779785156,-0.0,-7.219183117967989e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.648735431255771e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001016062378766,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.50462495489046e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001016058668028,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0004819715395569,285.1402587890625,294.1499938964844,290.90240478515625,284.9854431152344,292.5272521972656,290.82550048828125,284.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281463619321,9.052145469468088e-05,0.0009376248926855,-0.022942803800106,0.0,0.0,0.0,-0.0093199890106916,60.0,4.19224739074707,-0.0,-7.207243157836275e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.648735431255771e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001016062378766,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.50462495489046e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001016058668028,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0004819715395569,285.1402587890625,294.1499938964844,290.90240478515625,284.9854431152344,292.5272521972656,290.82550048828125,284.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281463619321,9.052145469468088e-05,0.0009376248926855,-0.022942803800106,0.0,0.0,0.0,-0.0093199890106916,60.0,4.19224739074707,-0.0,-7.207243157836275e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.640791540732609e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.000101522586192,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.498446211684495e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0001015222151181,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0004815747961401,285.13671875,294.1499938964844,290.943115234375,284.9891052246094,292.4980773925781,290.857421875,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272988583892,8.954159420682117e-05,0.0009377572569064,-0.022684309631586,0.0,0.0,0.0,-0.0092712007462978,60.0,4.21286678314209,-0.0,-7.195366436008045e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.640791540732609e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.000101522586192,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.498446211684495e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0001015222151181,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0004815747961401,285.13671875,294.1499938964844,290.943115234375,284.9891052246094,292.4980773925781,290.857421875,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272988583892,8.954159420682117e-05,0.0009377572569064,-0.022684309631586,0.0,0.0,0.0,-0.0092712007462978,60.0,4.21286678314209,-0.0,-7.195366436008045e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.632884757593274e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001014393128571,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,7.492295117117465e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001014389490592,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.000481179828057,285.1332397460937,294.1499938964844,290.9838562011719,284.9927062988281,292.4702453613281,290.89190673828125,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264551965519,8.856619388097897e-05,0.0009378889808431,-0.0224269870668649,0.0,0.0,0.0,-0.0092226341366767,60.0,4.234095096588135,-0.0,-7.183552952483296e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.632884757593274e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001014393128571,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,7.492295117117465e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001014389490592,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.000481179828057,285.1332397460937,294.1499938964844,290.9838562011719,284.9927062988281,292.4702453613281,290.89190673828125,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264551965519,8.856619388097897e-05,0.0009378889808431,-0.0224269870668649,0.0,0.0,0.0,-0.0092226341366767,60.0,4.234095096588135,-0.0,-7.183552952483296e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.62501362664625e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0001013564251479,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.48617312638089e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.000101356068626,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.000480786722619,285.1298522949219,294.1499938964844,291.0235900878906,284.99591064453125,292.44366455078125,290.9278564453125,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256153764203,8.75953264767304e-05,0.0009380201227031,-0.0221708547323942,0.0,0.0,0.0,-0.0091742929071187,60.0,4.255124568939209,-0.0,-7.171804128347503e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.62501362664625e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0001013564251479,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.48617312638089e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.000101356068626,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.000480786722619,285.1298522949219,294.1499938964844,291.0235900878906,284.99591064453125,292.44366455078125,290.9278564453125,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256153764203,8.75953264767304e-05,0.0009380201227031,-0.0221708547323942,0.0,0.0,0.0,-0.0091742929071187,60.0,4.255124568939209,-0.0,-7.171804128347503e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.621092613087968e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001013151268125,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,7.483123044949025e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0001013147775665,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004805908829439,285.128173828125,294.1499938964844,291.042724609375,284.99725341796875,292.4308776855469,290.946044921875,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251970961689,8.711167174624279e-05,0.0009380854316987,-0.0220432579517364,0.0,0.0,0.0,-0.0091502116993069,60.0,4.265298366546631,-0.0,-7.165954940546726e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.617181058274582e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001012739303405,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.480079511879012e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001012735810945,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004803954798262,285.12652587890625,294.1499938964844,291.0611877441406,284.9983825683594,292.4183654785156,290.9642333984375,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247797472402,8.662912296131253e-05,0.0009381506242789,-0.0219159498810768,0.0,0.0,0.0,-0.0091261845082044,60.0,4.275132656097412,-0.0,-7.160121384686138e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.609384869690984e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001011918284348,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.474015728803352e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001011914864648,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004800060996785,285.1232604980469,294.1499938964844,291.0955810546875,284.9998779296875,292.3941955566406,291.00006103515625,284.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239479597657,8.566751057514921e-05,0.0009382804855704,-0.0216622538864612,0.0,0.0,0.0,-0.0090783052146434,60.0,4.293469905853272,-0.0,-7.148503300413722e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.609384869690984e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001011918284348,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.474015728803352e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001011914864648,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004800060996785,285.1232604980469,294.1499938964844,291.0955810546875,284.9998779296875,292.3941955566406,291.00006103515625,284.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239479597657,8.566751057514921e-05,0.0009382804855704,-0.0216622538864612,0.0,0.0,0.0,-0.0090783052146434,60.0,4.293469905853272,-0.0,-7.148503300413722e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.601627971278504e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001011101412586,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.467981777153909e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001011097992886,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004796186403837,285.1200561523437,294.1499938964844,291.12567138671875,285.00006103515625,292.3710632324219,291.03424072265625,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231204796582,8.47107294248417e-05,0.0009384097065776,-0.0214098263531923,0.0,0.0,0.0,-0.0090306662023067,60.0,4.309237003326416,-0.0,-7.136952717701206e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.601627971278504e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001011101412586,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.467981777153909e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001011097992886,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004796186403837,285.1200561523437,294.1499938964844,291.12567138671875,285.00006103515625,292.3710632324219,291.03424072265625,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231204796582,8.47107294248417e-05,0.0009384097065776,-0.0214098263531923,0.0,0.0,0.0,-0.0090306662023067,60.0,4.309237003326416,-0.0,-7.136952717701206e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.59391036303714e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001010288688121,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,7.461979112122208e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000101028534118,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004792331892531,285.116943359375,294.1499938964844,291.1503601074219,284.9986267089844,292.348876953125,291.06573486328125,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222970740869,8.375883044209331e-05,0.0009385382873006,-0.0211586840450763,0.0,0.0,0.0,-0.0089832693338394,60.0,4.321633338928223,-0.0,-7.12547105763406e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.59391036303714e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001010288688121,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,7.461979112122208e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000101028534118,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004792331892531,285.116943359375,294.1499938964844,291.1503601074219,284.9986267089844,292.348876953125,291.06573486328125,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222970740869,8.375883044209331e-05,0.0009385382873006,-0.0211586840450763,0.0,0.0,0.0,-0.0089832693338394,60.0,4.321633338928223,-0.0,-7.12547105763406e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.586232772562651e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001009480110951,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.456006278516725e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.000100947683677,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004788496880792,285.1138916015625,294.1499938964844,291.1685791015625,284.9953308105469,292.3275146484375,291.093505859375,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214779758825,8.281180635094643e-05,0.0009386661695316,-0.0209088213741779,0.0,0.0,0.0,-0.0089361164718866,60.0,4.329927444458008,-0.0,-7.114056899126808e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.586232772562651e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001009480110951,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.456006278516725e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.000100947683677,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004788496880792,285.1138916015625,294.1499938964844,291.1685791015625,284.9953308105469,292.3275146484375,291.093505859375,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214779758825,8.281180635094643e-05,0.0009386661695316,-0.0209088213741779,0.0,0.0,0.0,-0.0089361164718866,60.0,4.329927444458008,-0.0,-7.114056899126808e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.582407801644877e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001009077313938,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.453031139448285e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001009074039757,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.000478658650536,285.1123962402344,294.1499938964844,291.1749267578125,284.99285888671875,292.3171081542969,291.105712890625,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210699401795,8.234001143136993e-05,0.0009387299069203,-0.0207843445241451,0.0,0.0,0.0,-0.0089126247912645,60.0,4.332376956939697,-0.0,-7.108373978326199e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.578593744663522e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001008675681077,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.450064731528983e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001008672406896,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004784681659657,285.11090087890625,294.1499938964844,291.1792297363281,284.9898376464844,292.3068542480469,291.1165466308594,284.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206630686298,8.18696353235282e-05,0.000938793469686,-0.020660238340497,0.0,0.0,0.0,-0.0088892038911581,60.0,4.333446025848389,-0.0,-7.102710952722191e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.570996917318551e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001007875689538,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.444155198754743e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001007872415357,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004780887102242,285.1080017089844,294.1499938964844,291.1811828613281,284.9818725585937,292.28662109375,291.1337890625,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198525851592,8.093263750197366e-05,0.0009389200131408,-0.0204130169004201,0.0,0.0,0.0,-0.0088425502181053,60.0,4.331272125244141,-0.0,-7.091435350048414e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.570996917318551e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001007875689538,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.444155198754743e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0001007872415357,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004780887102242,285.1080017089844,294.1499938964844,291.1811828613281,284.9818725585937,292.28662109375,291.1337890625,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198525851592,8.093263750197366e-05,0.0009389200131408,-0.0204130169004201,0.0,0.0,0.0,-0.0088425502181053,60.0,4.331272125244141,-0.0,-7.091435350048414e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.563440107740462e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001007079845294,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.438276952598244e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001007076643873,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.000477711262647,285.10516357421875,294.1499938964844,291.17340087890625,284.97119140625,292.26666259765625,291.1443786621094,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190464090555,8.000058005563915e-05,0.0009390458581037,-0.0201670918613672,0.0,0.0,0.0,-0.0087961414828896,60.0,4.322817325592041,-0.0,-7.080228670020007e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.563440107740462e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001007079845294,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.438276952598244e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001007076643873,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.000477711262647,285.10516357421875,294.1499938964844,291.17340087890625,284.97119140625,292.26666259765625,291.1443786621094,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190464090555,8.000058005563915e-05,0.0009390458581037,-0.0201670918613672,0.0,0.0,0.0,-0.0087961414828896,60.0,4.322817325592041,-0.0,-7.080228670020007e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.555924771120772e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001006288366625,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.432430720655248e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001006285237963,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004773358814418,285.1023864746094,294.1499938964844,291.15478515625,284.9573974609375,292.24676513671875,291.1473388671875,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182446567341,7.907363760750741e-05,0.0009391710627824,-0.0199225153774023,0.0,0.0,0.0,-0.0087499879300594,60.0,4.307348728179932,-0.0,-7.069092333722439e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.555924771120772e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001006288366625,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.432430720655248e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001006285237963,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004773358814418,285.1023864746094,294.1499938964844,291.15478515625,284.9573974609375,292.24676513671875,291.1473388671875,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182446567341,7.907363760750741e-05,0.0009391710627824,-0.0199225153774023,0.0,0.0,0.0,-0.0087499879300594,60.0,4.307348728179932,-0.0,-7.069092333722439e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.548450907459484e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001005501326289,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.426617230521515e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001005498197628,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004769625666085,285.09967041015625,294.1499938964844,291.1242370605469,284.9402160644531,292.2267150878906,291.14178466796875,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174474446102,7.815185381332412e-05,0.0009392955689691,-0.0196792967617511,0.0,0.0,0.0,-0.0087040914222598,60.0,4.284120082855225,-0.0,-7.05802634115571e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.548450907459484e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001005501326289,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.426617230521515e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001005498197628,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004769625666085,285.09967041015625,294.1499938964844,291.1242370605469,284.9402160644531,292.2267150878906,291.14178466796875,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174474446102,7.815185381332412e-05,0.0009392955689691,-0.0196792967617511,0.0,0.0,0.0,-0.0087040914222598,60.0,4.284120082855225,-0.0,-7.05802634115571e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.544732893118636e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001005109734251,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.423725037369877e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001005106678348,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004767768841702,285.0983581542969,294.1499938964844,291.1041259765625,284.93023681640625,292.2165222167969,291.1347961425781,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170508176088,7.769329386064783e-05,0.0009393575019203,-0.0195583011955022,0.0,0.0,0.0,-0.0086812591180205,60.0,4.268716812133789,-0.0,-7.05252460875272e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.541023609926924e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0001004719088086,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.420840120175853e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001004716032184,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0004765916091855,285.0970458984375,294.1499938964844,291.08062744140625,284.9192810058594,292.2062072753906,291.1254577636719,285.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166551219299,7.723581074969843e-05,0.0009394193184562,-0.0194375868886709,0.0,0.0,0.0,-0.0086584808304905,60.0,4.251303672790527,-0.0,-7.04703779774718e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.533581032883376e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001003935321932,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.415050640702248e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.000100393226603,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004762198368553,285.094482421875,294.1499938964844,291.0229187011719,284.89422607421875,292.18511962890625,291.1005859375,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015861169435,7.631787593709305e-05,0.0009395432425662,-0.0191953759640455,0.0,0.0,0.0,-0.0086127752438187,60.0,4.211029052734375,-0.0,-7.036035043483936e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.533581032883376e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001003935321932,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.415050640702248e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.000100393226603,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004762198368553,285.094482421875,294.1499938964844,291.0229187011719,284.89422607421875,292.18511962890625,291.1005859375,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015861169435,7.631787593709305e-05,0.0009395432425662,-0.0191953759640455,0.0,0.0,0.0,-0.0086127752438187,60.0,4.211029052734375,-0.0,-7.036035043483936e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.526002395432442e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001003137222141,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.409155659843236e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001003134238999,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004758413124363,285.0919494628906,294.1499938964844,290.95001220703125,284.8645935058594,292.16314697265625,291.064208984375,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150527814403,7.538322824984789e-05,0.0009396694949828,-0.0189487524330616,0.0,0.0,0.0,-0.0085662379860877,60.0,4.160049915313721,-0.0,-7.02484115322477e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.526002395432442e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001003137222141,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.409155659843236e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001003134238999,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004758413124363,285.0919494628906,294.1499938964844,290.95001220703125,284.8645935058594,292.16314697265625,291.064208984375,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150527814403,7.538322824984789e-05,0.0009396694949828,-0.0189487524330616,0.0,0.0,0.0,-0.0085662379860877,60.0,4.160049915313721,-0.0,-7.02484115322477e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.51543843257241e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001002024728222,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.400938920909539e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001002021817839,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004753136599902,285.0895080566406,294.1499938964844,290.8644714355469,284.8321533203125,292.1401672363281,291.0169982910156,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139264632016,7.408084638882428e-05,0.0009398456313647,-0.018605088815093,0.0,0.0,0.0,-0.0085013918578624,60.0,4.099241256713867,-0.0,-7.00925752994408e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.51543843257241e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001002024728222,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.400938920909539e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001002021817839,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004753136599902,285.0895080566406,294.1499938964844,290.8644714355469,284.8321533203125,292.1401672363281,291.0169982910156,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139264632016,7.408084638882428e-05,0.0009398456313647,-0.018605088815093,0.0,0.0,0.0,-0.0085013918578624,60.0,4.099241256713867,-0.0,-7.00925752994408e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.499343286734074e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001000329793896,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.388419908238575e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001000326883513,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0004745096957776,285.0871276855469,294.1499938964844,290.7700500488281,284.7988586425781,292.1159973144531,290.9599609375,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122107341885,7.209704926935956e-05,0.0009401137358509,-0.0180816054344177,0.0,0.0,0.0,-0.0084026176482439,60.0,4.029433250427246,-0.0,-6.985554534821858e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
