time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171840,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.499343286734074e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0001000329793896,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.388419908238575e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001000326883513,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0004745096957776,285.0871276855469,294.1499938964844,290.7700500488281,284.7988586425781,292.1159973144531,290.9599609375,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122107341885,7.209704926935956e-05,0.0009401137358509,-0.0180816054344177,0.0,0.0,0.0,-0.0084026176482439,60.0,4.029433250427246,-0.0,-6.985554534821858e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.48942542891018e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.992854029405862e-05,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,7.380705937976018e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.992824925575404e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004740143194794,285.0859375,294.1499938964844,290.7197265625,284.7818298339844,292.1034545898437,290.9283142089844,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.08747684257105e-05,0.0009402791038155,-0.0177590642124414,0.0,0.0,0.0,-0.0083417603746056,60.0,3.991671085357666,-0.0,-6.970969934627649e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.478229912929236e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.98106406768784e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.371997344307601e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.981035691453144e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004734550602734,285.08477783203125,294.1499938964844,290.6674194335937,284.7645568847656,292.0905456542969,290.8945007324219,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099600767716,6.949504313524812e-05,0.0009404650190845,-0.0173949692398309,0.0,0.0,0.0,-0.0082730595022439,60.0,3.951637983322144,-0.0,-6.954525133551216e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.452878293814138e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.954367124009876e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,7.352278771577403e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.954338747775182e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004721887235064,285.0825500488281,294.1499938964844,290.55712890625,284.72918701171875,292.06365966796875,290.8216552734375,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072581935673,6.637093611061573e-05,0.0009408872574567,-0.0165705252438783,0.0,0.0,0.0,-0.0081175081431865,60.0,3.866403579711914,-0.0,-6.91736090630002e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.452878293814138e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.954367124009876e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,7.352278771577403e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.954338747775182e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004721887235064,285.0825500488281,294.1499938964844,290.55712890625,284.72918701171875,292.06365966796875,290.8216552734375,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072581935673,6.637093611061573e-05,0.0009408872574567,-0.0165705252438783,0.0,0.0,0.0,-0.0081175081431865,60.0,3.866403579711914,-0.0,-6.91736090630002e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.424445306649432e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.92442510323599e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.330163498409092e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.924397454597056e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004707684856839,285.0803527832031,294.1499938964844,290.4398193359375,284.6926574707031,292.0353088378906,290.742919921875,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042277863249,6.286729330895469e-05,0.0009413605439476,-0.0156458802521228,0.0,0.0,0.0,-0.0079430574551224,60.0,3.775066614151001,-0.0,-6.87579984059994e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.424445306649432e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.92442510323599e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.330163498409092e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.924397454597056e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004707684856839,285.0803527832031,294.1499938964844,290.4398193359375,284.6926574707031,292.0353088378906,290.742919921875,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042277863249,6.286729330895469e-05,0.0009413605439476,-0.0156458802521228,0.0,0.0,0.0,-0.0079430574551224,60.0,3.775066614151001,-0.0,-6.87579984059994e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.39399906201288e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.306483166757971e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.892335947370157e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004692476650234,285.0782165527344,294.1499938964844,290.316162109375,284.6548767089844,292.0052795410156,290.6593322753906,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009828256443,5.911564585403539e-05,0.0009418672416359,-0.0146557427942752,0.0,0.0,0.0,-0.0077562588267028,60.0,3.678416967391968,-0.0,-6.831435683807285e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.39399906201288e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.306483166757971e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.892335947370157e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004692476650234,285.0782165527344,294.1499938964844,290.316162109375,284.6548767089844,292.0052795410156,290.6593322753906,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009828256443,5.911564585403539e-05,0.0009418672416359,-0.0146557427942752,0.0,0.0,0.0,-0.0077562588267028,60.0,3.678416967391968,-0.0,-6.831435683807285e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.362964920001104e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.859682177193464e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.282344449777156e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.859655983746052e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004676974785979,285.0761413574219,294.1499938964844,290.18670654296875,284.6157531738281,291.97369384765625,290.5723876953125,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976753499358,5.529158443096094e-05,0.0009423837182112,-0.0136464498937129,0.0,0.0,0.0,-0.0075658541172742,60.0,3.5778496265411377,-0.0,-6.786362405364343e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.362964920001104e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.859682177193464e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.282344449777156e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.859655983746052e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004676974785979,285.0761413574219,294.1499938964844,290.18670654296875,284.6157531738281,291.97369384765625,290.5723876953125,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976753499358,5.529158443096094e-05,0.0009423837182112,-0.0136464498937129,0.0,0.0,0.0,-0.0075658541172742,60.0,3.5778496265411377,-0.0,-6.786362405364343e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.347586455987766e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.843488078331576e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,7.2703835030552e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.843461157288402e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0004669293120969,285.0751647949219,294.1499938964844,290.1200256347656,284.595703125,291.9571838378906,290.5276794433594,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.339666313375346e-05,0.0009426401811651,-0.0131463035941123,0.0,0.0,0.0,-0.0074715064838528,60.0,3.5261049270629883,-0.0,-6.76408262734185e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.33249611989595e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.827596659306435e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,7.258645928231999e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.827570465859026e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.000466175522888,285.0741577148437,294.1499938964844,290.0521240234375,284.57525634765625,291.9403381347656,290.4825439453125,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944279445335,5.153717575012706e-05,0.0009428907651454,-0.0126555012539029,0.0,0.0,0.0,-0.0073789176531136,60.0,3.4739367961883545,-0.0,-6.742255465042035e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.304565901402384e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.798184328246862e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.236922101583332e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.79815813479945e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004647803725674,285.0722351074219,294.1499938964844,289.9130554199219,284.5332946777344,291.9053649902344,290.3907470703125,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914508555084,4.809557140106335e-05,0.0009433552622795,-0.0117470817640423,0.0,0.0,0.0,-0.0072075542993843,60.0,3.36802625656128,-0.0,-6.701949928356046e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.304565901402384e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.798184328246862e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.236922101583332e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.79815813479945e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004647803725674,285.0722351074219,294.1499938964844,289.9130554199219,284.5332946777344,291.9053649902344,290.3907470703125,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914508555084,4.809557140106335e-05,0.0009433552622795,-0.0117470817640423,0.0,0.0,0.0,-0.0072075542993843,60.0,3.36802625656128,-0.0,-6.701949928356046e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.280137601308525e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.772460180101916e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.217921665869653e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.772434714250268e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004635601944755,285.0703430175781,294.1499938964844,289.7700500488281,284.4898986816406,291.8687438964844,290.2972412109375,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888471104204,4.508544225245714e-05,0.000943761668168,-0.0109525276347994,0.0,0.0,0.0,-0.0070576756261289,60.0,3.260829448699951,-0.0,-6.666796537047048e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.280137601308525e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.772460180101916e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.217921665869653e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.772434714250268e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004635601944755,285.0703430175781,294.1499938964844,289.7700500488281,284.4898986816406,291.8687438964844,290.2972412109375,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888471104204,4.508544225245714e-05,0.000943761668168,-0.0109525276347994,0.0,0.0,0.0,-0.0070576756261289,60.0,3.260829448699951,-0.0,-6.666796537047048e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.261249215342104e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.752569894772024e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.203230052255094e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.752544428920372e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004626167064998,285.06854248046875,294.1499938964844,289.623779296875,284.4449768066406,291.8300476074219,290.2008056640625,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868335910141,4.275774699635804e-05,0.0009440758731216,-0.0103380950167775,0.0,0.0,0.0,-0.006941775791347,60.0,3.1531710624694824,-0.0,-6.639675831365821e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.261249215342104e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.752569894772024e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.203230052255094e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.752544428920372e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004626167064998,285.06854248046875,294.1499938964844,289.623779296875,284.4449768066406,291.8300476074219,290.2008056640625,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868335910141,4.275774699635804e-05,0.0009440758731216,-0.0103380950167775,0.0,0.0,0.0,-0.006941775791347,60.0,3.1531710624694824,-0.0,-6.639675831365821e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.248110291082412e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.73873320617713e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.193010242190212e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.738708467921242e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.000461960415123,285.0667724609375,294.1499938964844,289.474853515625,284.39862060546875,291.7896423339844,290.101318359375,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854326490312,4.113832983421162e-05,0.000944294326473,-0.0099106170237064,0.0,0.0,0.0,-0.0068611418828368,60.0,3.045820474624634,-0.0,-6.620840053983558e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.248110291082412e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.73873320617713e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.193010242190212e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.738708467921242e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.000461960415123,285.0667724609375,294.1499938964844,289.474853515625,284.39862060546875,291.7896423339844,290.101318359375,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854326490312,4.113832983421162e-05,0.000944294326473,-0.0099106170237064,0.0,0.0,0.0,-0.0068611418828368,60.0,3.045820474624634,-0.0,-6.620840053983558e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.24390769796446e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.734307241160424e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.18974115443416e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.734282502904534e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004617504600901,285.06591796875,294.1499938964844,289.39959716796875,284.3749084472656,291.7687683105469,290.0502014160156,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849842172116,4.062017978867516e-05,0.0009443640010431,-0.0097738401964306,0.0,0.0,0.0,-0.0068353409878909,60.0,2.99234938621521,-0.0,-6.614818914840725e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.241719089914112e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.73200294538401e-05,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.188039307948202e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.731978207128122e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004616411752067,285.0650634765625,294.1499938964844,289.32391357421875,284.350830078125,291.7472839355469,289.9970397949219,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847509209066,4.035023084725253e-05,0.0009444006718695,-0.0097025800496339,0.0,0.0,0.0,-0.0068219010718166,60.0,2.939202308654785,-0.0,-6.611683289747816e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.24135820241645e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.731622412800788e-05,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.187757728388533e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.7315976745449e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004616231599356,285.0634155273437,294.1499938964844,289.17156982421875,284.3016357421875,291.7030639648437,289.8866271972656,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847114561125,4.030497075291351e-05,0.0009444064344279,-0.0096906330436468,0.0,0.0,0.0,-0.0068196458742022,60.0,2.833606004714966,-0.0,-6.611157488123355e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.24135820241645e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.731622412800788e-05,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.187757728388533e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.7315976745449e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004616231599356,285.0634155273437,294.1499938964844,289.17156982421875,284.3016357421875,291.7030639648437,289.8866271972656,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847114561125,4.030497075291351e-05,0.0009444064344279,-0.0096906330436468,0.0,0.0,0.0,-0.0068196458742022,60.0,2.833606004714966,-0.0,-6.611157488123355e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.24609848880209e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.736612992128356e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.19144445611164e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.73658898146823e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004618599778041,285.0617980957031,294.1499938964844,289.0184020996094,284.2511291503906,291.6570739746094,289.76934814453125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852156508713,4.088810601388104e-05,0.0009443275630474,-0.0098445657640695,0.0,0.0,0.0,-0.0068486803211271,60.0,2.728966236114502,-0.0,-6.617932513108826e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.24609848880209e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.736612992128356e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.19144445611164e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.73658898146823e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004618599778041,285.0617980957031,294.1499938964844,289.0184020996094,284.2511291503906,291.6570739746094,289.76934814453125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852156508713,4.088810601388104e-05,0.0009443275630474,-0.0098445657640695,0.0,0.0,0.0,-0.0068486803211271,60.0,2.728966236114502,-0.0,-6.617932513108826e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.254312317352742e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.7452626505401e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.197832746896893e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.745239367475732e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004622703127097,285.0602722167969,294.1499938964844,288.8651123046875,284.19940185546875,291.6088562011719,289.6425476074219,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860902791842,4.189924948150292e-05,0.0009441909496672,-0.010111479088664,0.0,0.0,0.0,-0.006899026222527,60.0,2.6252596378326416,-0.0,-6.629687021586507e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.254312317352742e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.7452626505401e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.197832746896893e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.745239367475732e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004622703127097,285.0602722167969,294.1499938964844,288.8651123046875,284.19940185546875,291.6088562011719,289.6425476074219,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860902791842,4.189924948150292e-05,0.0009441909496672,-0.010111479088664,0.0,0.0,0.0,-0.006899026222527,60.0,2.6252596378326416,-0.0,-6.629687021586507e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.263952961191536e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.755414794199167e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.205330621218309e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.755390783539042e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004627518937923,285.0587463378906,294.1499938964844,288.7122497558594,284.1465759277344,291.5590515136719,289.5090637207031,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871168294921,4.3086100049549714e-05,0.0009440307039767,-0.0104247704148292,0.0,0.0,0.0,-0.0069581209681928,60.0,2.52209997177124,-0.0,-6.64349855128421e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.263952961191536e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.755414794199167e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.205330621218309e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.755390783539042e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004627518937923,285.0587463378906,294.1499938964844,288.7122497558594,284.1465759277344,291.5590515136719,289.5090637207031,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871168294921,4.3086100049549714e-05,0.0009440307039767,-0.0104247704148292,0.0,0.0,0.0,-0.0069581209681928,60.0,2.52209997177124,-0.0,-6.64349855128421e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.26830034586601e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.759992826730012e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.20871175872162e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.759969543665648e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004629690665751,285.0580444335937,294.1499938964844,288.6361999511719,284.1197814941406,291.5332946777344,289.4393310546875,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875796968117,4.362129038781859e-05,0.0009439584100618,-0.0105660436674952,0.0,0.0,0.0,-0.006984768435359,60.0,2.47072696685791,-0.0,-6.649730721619562e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.272249008063228e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.764150308910756e-05,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.211782212834805e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.764127025846392e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004631663032341,285.05731201171875,294.1499938964844,288.5604858398437,284.0927734375,291.5072326660156,289.3687744140625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880003053694,4.410733163240366e-05,0.0009438929264433,-0.0106943417340517,0.0,0.0,0.0,-0.0070089702494442,60.0,2.4193778038024902,-0.0,-6.65539374722357e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.277297795051707e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.76946612354368e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.21570904715918e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.769443568075076e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004634185170289,285.055908203125,294.1499938964844,288.4104309082031,284.0381774902344,291.4536437988281,289.2247314453125,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.472851651371457e-05,0.0009438090492039,-0.0108583122491836,0.0,0.0,0.0,-0.0070398994721472,60.0,2.316961765289306,-0.0,-6.662634177700967e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.277297795051707e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.76946612354368e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.21570904715918e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.769443568075076e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004634185170289,285.055908203125,294.1499938964844,288.4104309082031,284.0381774902344,291.4536437988281,289.2247314453125,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.472851651371457e-05,0.0009438090492039,-0.0108583122491836,0.0,0.0,0.0,-0.0070398994721472,60.0,2.316961765289306,-0.0,-6.662634177700967e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.278594370698556e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.770831820787862e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.216716767288744e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.770808537723497e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004634833021555,285.0545654296875,294.1499938964844,288.2626953125,283.98291015625,291.3986511230469,289.0794677734375,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886752814054,4.488751437747851e-05,0.0009437876869924,-0.0109002832323312,0.0,0.0,0.0,-0.0070478171110153,60.0,2.2149016857147217,-0.0,-6.664487983698565e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.278594370698556e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.770831820787862e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.216716767288744e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.770808537723497e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004634833021555,285.0545654296875,294.1499938964844,288.2626953125,283.98291015625,291.3986511230469,289.0794677734375,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886752814054,4.488751437747851e-05,0.0009437876869924,-0.0109002832323312,0.0,0.0,0.0,-0.0070478171110153,60.0,2.2149016857147217,-0.0,-6.664487983698565e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.275662887375802e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.767744631972164e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.21443648217246e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.76772207650356e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004633369098883,285.0532531738281,294.1499938964844,288.1178894042969,283.9272155761719,291.3419189453125,288.9351501464844,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883623570203,4.45256955572404e-05,0.0009438366978429,-0.0108047751709818,0.0,0.0,0.0,-0.0070298025384545,60.0,2.113813638687134,-0.0,-6.660269491476356e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.275662887375802e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.767744631972164e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.21443648217246e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.76772207650356e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004633369098883,285.0532531738281,294.1499938964844,288.1178894042969,283.9272155761719,291.3419189453125,288.9351501464844,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883623570203,4.45256955572404e-05,0.0009438366978429,-0.0108047751709818,0.0,0.0,0.0,-0.0070298025384545,60.0,2.113813638687134,-0.0,-6.660269491476356e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
