time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174180,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.269801375921816e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.761571709532292e-05,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.209877367131412e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.761549881659448e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004630441253539,285.052001953125,294.1499938964844,287.9766845703125,283.8713073730469,291.2838439941406,288.7933349609375,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877373231574,4.380289828986861e-05,0.0009439344285055,-0.0106139816343784,0.0,0.0,0.0,-0.0069938139058649,60.0,2.014081716537476,-0.0,-6.65184600734392e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.269801375921816e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.761571709532292e-05,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.209877367131412e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.761549881659448e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004630441253539,285.052001953125,294.1499938964844,287.9766845703125,283.8713073730469,291.2838439941406,288.7933349609375,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877373231574,4.380289828986861e-05,0.0009439344285055,-0.0106139816343784,0.0,0.0,0.0,-0.0069938139058649,60.0,2.014081716537476,-0.0,-6.65184600734392e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.266006236430258e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.75757502601482e-05,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.206925511127338e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.757553198141976e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004628545721061,285.0514221191406,294.1499938964844,287.9075927734375,283.84332275390625,291.2541809082031,288.7240295410156,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873325470834,4.333503602538258e-05,0.0009439974674023,-0.0104904817417263,0.0,0.0,0.0,-0.0069705178029835,60.0,1.965166449546814,-0.0,-6.646396855103377e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.261968079954386e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.75332222878933e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.203783752629533e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.753300400916488e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004626528534572,285.0508117675781,294.1499938964844,287.8396301269531,283.8153686523437,291.22430419921875,288.655517578125,285.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.283716407371685e-05,0.0009440647554583,-0.0103590590879321,0.0,0.0,0.0,-0.0069457283243536,60.0,1.916726231575012,-0.0,-6.640600247465045e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.253246389562264e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.744137787492946e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.19700037734583e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.744116687215865e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004622172273229,285.0496520996094,294.1499938964844,287.7074279785156,283.7596435546875,291.1636047363281,288.5218200683594,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859721176326,4.176209768047556e-05,0.00094421004178,-0.0100752739235758,0.0,0.0,0.0,-0.0068922000937163,60.0,1.82219660282135,-0.0,-6.628091853144724e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.253246389562264e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.744137787492946e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.19700037734583e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.744116687215865e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004622172273229,285.0496520996094,294.1499938964844,287.7074279785156,283.7596435546875,291.1636047363281,288.5218200683594,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859721176326,4.176209768047556e-05,0.00094421004178,-0.0100752739235758,0.0,0.0,0.0,-0.0068922000937163,60.0,1.82219660282135,-0.0,-6.628091853144724e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.244653483619912e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.735088679008186e-05,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.190316682681441e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.735067578731103e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004617880040314,285.0485534667969,294.1499938964844,287.58062744140625,283.704345703125,291.1017761230469,288.39276123046875,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850559290498,4.070283102919348e-05,0.0009443530580028,-0.0097956573590636,0.0,0.0,0.0,-0.0068394574336707,60.0,1.7313116788864136,-0.0,-6.615779568619473e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.244653483619912e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.735088679008186e-05,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.190316682681441e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.735067578731103e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004617880040314,285.0485534667969,294.1499938964844,287.58062744140625,283.704345703125,291.1017761230469,288.39276123046875,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850559290498,4.070283102919348e-05,0.0009443530580028,-0.0097956573590636,0.0,0.0,0.0,-0.0068394574336707,60.0,1.7313116788864136,-0.0,-6.615779568619473e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.238252096110956e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.728346776682884e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.185337017290294e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.728326404001564e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004614682402461,285.0475158691406,294.1499938964844,287.4598999023437,283.6498107910156,291.0389404296875,288.2676086425781,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984373036772,3.991354606114328e-05,0.0009444595198146,-0.0095873065292835,0.0,0.0,0.0,-0.0068001570180058,60.0,1.6446455717086792,-0.0,-6.606612146242696e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.238252096110956e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.728346776682884e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.185337017290294e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.728326404001564e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004614682402461,285.0475158691406,294.1499938964844,287.4598999023437,283.6498107910156,291.0389404296875,288.2676086425781,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984373036772,3.991354606114328e-05,0.0009444595198146,-0.0095873065292835,0.0,0.0,0.0,-0.0068001570180058,60.0,1.6446455717086792,-0.0,-6.606612146242696e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.23114494071342e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.720862726680934e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.179808744695038e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.720842353999616e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000461113260826,285.0465087890625,294.1499938964844,287.3458557128906,283.5962219238281,290.9751892089844,288.1471252441406,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836152894422,3.903737888322212e-05,0.0009445779141969,-0.0093560209497809,0.0,0.0,0.0,-0.0067565324716269,60.0,1.5626206398010254,-0.0,-6.596443569151236e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.23114494071342e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.720862726680934e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.179808744695038e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.720842353999616e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000461113260826,285.0465087890625,294.1499938964844,287.3458557128906,283.5962219238281,290.9751892089844,288.1471252441406,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836152894422,3.903737888322212e-05,0.0009445779141969,-0.0093560209497809,0.0,0.0,0.0,-0.0067565324716269,60.0,1.5626206398010254,-0.0,-6.596443569151236e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.22557883313857e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.715001215226948e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.175479549914598e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.714980842545629e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004608352319337,285.0460205078125,294.1499938964844,287.2915344238281,283.56988525390625,290.94305419921875,288.0891418457031,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830218041315,3.835135794361122e-05,0.0009446704643778,-0.0091749271377921,0.0,0.0,0.0,-0.0067223738878965,60.0,1.523232102394104,-0.0,-6.588486911596192e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.219486673828214e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.708586003398524e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.170740718720481e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.708565630717204e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004605309222824,285.0455322265625,294.1499938964844,287.2391052246094,283.5438842773437,290.9107971191406,288.0324401855469,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982373021543,3.760054460144602e-05,0.0009447724441997,-0.0089767286553978,0.0,0.0,0.0,-0.0066849929280579,60.0,1.4846479892730713,-0.0,-6.579784894711338e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.206066897604614e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.694453910924494e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.160303357522935e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.694434265838936e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004598606028594,285.04461669921875,294.1499938964844,287.1402893066406,283.4930419921875,290.8458557128906,287.9256286621094,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809422772377,3.594679219531827e-05,0.0009449954377487,-0.0085401702672243,0.0,0.0,0.0,-0.0066026486456394,60.0,1.412063479423523,-0.0,-6.560637189068076e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.206066897604614e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.694453910924494e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.160303357522935e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.694434265838936e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004598606028594,285.04461669921875,294.1499938964844,287.1402893066406,283.4930419921875,290.8458557128906,287.9256286621094,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809422772377,3.594679219531827e-05,0.0009449954377487,-0.0085401702672243,0.0,0.0,0.0,-0.0066026486456394,60.0,1.412063479423523,-0.0,-6.560637189068076e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.192648576572536e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.68032400123775e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.14986672392115e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.68030362855643e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004591903707478,285.04376220703125,294.1499938964844,287.04998779296875,283.4439392089844,290.7805480957031,287.8258056640625,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795118821784,3.429317439440638e-05,0.0009452187223359,-0.0081036426126956,0.0,0.0,0.0,-0.0065203132107853,60.0,1.344548583030701,-0.0,-6.541518615676979e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.192648576572536e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.68032400123775e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.14986672392115e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.68030362855643e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004591903707478,285.04376220703125,294.1499938964844,287.04998779296875,283.4439392089844,290.7805480957031,287.8258056640625,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795118821784,3.429317439440638e-05,0.0009452187223359,-0.0081036426126956,0.0,0.0,0.0,-0.0065203132107853,60.0,1.344548583030701,-0.0,-6.541518615676979e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.17883007787168e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.665772086009385e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.139117951737717e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.665752440923824e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004585001152008,285.0429382324219,294.1499938964844,286.9642944335937,283.39483642578125,290.71502685546875,287.7330627441406,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978039111942,3.25902619806584e-05,0.0009454488172195,-0.0076540964655578,0.0,0.0,0.0,-0.0064355232752859,60.0,1.2815251350402832,-0.0,-6.521859319263967e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.17883007787168e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.665772086009385e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.139117951737717e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.665752440923824e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004585001152008,285.0429382324219,294.1499938964844,286.9642944335937,283.39483642578125,290.71502685546875,287.7330627441406,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978039111942,3.25902619806584e-05,0.0009454488172195,-0.0076540964655578,0.0,0.0,0.0,-0.0064355232752859,60.0,1.2815251350402832,-0.0,-6.521859319263967e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.160108311334624e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.646057151257992e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.124556577764452e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.646037506172432e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004575649509206,285.0421447753906,294.1499938964844,286.8788452148437,283.3439025878906,290.64923095703125,287.64923095703125,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760439279489,3.028338323929347e-05,0.0009457605192437,-0.007045105099678,0.0,0.0,0.0,-0.0063206618651747,60.0,1.2199255228042605,-0.0,-6.495275073348239e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.160108311334624e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.646057151257992e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.124556577764452e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.646037506172432e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004575649509206,285.0421447753906,294.1499938964844,286.8788452148437,283.3439025878906,290.64923095703125,287.64923095703125,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760439279489,3.028338323929347e-05,0.0009457605192437,-0.007045105099678,0.0,0.0,0.0,-0.0063206618651747,60.0,1.2199255228042605,-0.0,-6.495275073348239e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.149645484285428e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.635038441047072e-05,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.116418419172987e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.635019523557276e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004570423043332,285.0417785644531,294.1499938964844,286.8362121582031,283.3178100585937,290.61627197265625,287.6107177734375,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749292512424,2.8994163585593924e-05,0.0009459350840188,-0.0067047616466879,0.0,0.0,0.0,-0.0062564723193645,60.0,1.1892991065979004,-0.0,-6.480441783196511e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.13780168048106e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.6225667221006e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.10720632923767e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.622547804610804e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0004564507107716,285.0414123535156,294.1499938964844,286.793701171875,283.2913513183594,290.5832824707031,287.5738830566406,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736662614159,2.753486842266284e-05,0.0009461314184591,-0.0063195172697305,0.0,0.0,0.0,-0.0061838082037866,60.0,1.1587531566619873,-0.0,-6.463672264089837e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.119063906837256e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.602834325050937e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.09263258613646e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.602815407561138e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004555147315841,285.04071044921875,294.1499938964844,286.7089233398437,283.2373962402344,290.51715087890625,287.5059509277344,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716691565699,2.522602335375268e-05,0.0009464431204833,-0.0057099908590316,0.0,0.0,0.0,-0.0060688476078212,60.0,1.098280906677246,-0.0,-6.437183941443436e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.119063906837256e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.602834325050937e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.09263258613646e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.602815407561138e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0004555147315841,285.04071044921875,294.1499938964844,286.7089233398437,283.2373962402344,290.51715087890625,287.5059509277344,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716691565699,2.522602335375268e-05,0.0009464431204833,-0.0057099908590316,0.0,0.0,0.0,-0.0060688476078212,60.0,1.098280906677246,-0.0,-6.437183941443436e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.101950854528695e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.584812505636364e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.079321221681312e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.584794315742327e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004546598938759,285.0400695800781,294.1499938964844,286.62457275390625,283.1822204589844,290.4508972167969,287.4431457519531,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698451613076,2.3117245291359723e-05,0.0009467279305681,-0.0051532755605876,0.0,0.0,0.0,-0.0059638489037752,60.0,1.0384836196899414,-0.0,-6.413038278196836e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.101950854528695e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.584812505636364e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.079321221681312e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.584794315742327e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004546598938759,285.0400695800781,294.1499938964844,286.62457275390625,283.1822204589844,290.4508972167969,287.4431457519531,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698451613076,2.3117245291359723e-05,0.0009467279305681,-0.0051532755605876,0.0,0.0,0.0,-0.0059638489037752,60.0,1.0384836196899414,-0.0,-6.413038278196836e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.08438305486925e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.56631265580654e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.065657700877637e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.566294465912506e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004537823842838,285.0394287109375,294.1499938964844,286.540771484375,283.1260681152344,290.3843994140625,287.3876037597656,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679728536866,2.0952591512468643e-05,0.0009470202494412,-0.0045818048529326,0.0,0.0,0.0,-0.0058560678735375,60.0,0.9794305562973022,-0.0,-6.38830073285135e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.08438305486925e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.56631265580654e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.065657700877637e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.566294465912506e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004537823842838,285.0394287109375,294.1499938964844,286.540771484375,283.1260681152344,290.3843994140625,287.3876037597656,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679728536866,2.0952591512468643e-05,0.0009470202494412,-0.0045818048529326,0.0,0.0,0.0,-0.0058560678735375,60.0,0.9794305562973022,-0.0,-6.38830073285135e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.063695324584842e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.544526983518152e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.049566193018109e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.54450952121988e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004527489945758,285.0388488769531,294.1499938964844,286.4574890136719,283.06915283203125,290.3177795410156,287.3402099609375,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657681803219,1.8403545254841447e-05,0.0009473646641708,-0.0039088474586606,0.0,0.0,0.0,-0.0057291486300528,60.0,0.9208096861839294,-0.0,-6.359231008445931e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.063695324584842e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.544526983518152e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.049566193018109e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.54450952121988e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004527489945758,285.0388488769531,294.1499938964844,286.4574890136719,283.06915283203125,290.3177795410156,287.3402099609375,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657681803219,1.8403545254841447e-05,0.0009473646641708,-0.0039088474586606,0.0,0.0,0.0,-0.0057291486300528,60.0,0.9208096861839294,-0.0,-6.359231008445931e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.052493260242044e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.53273120103404e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.040853961370885e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.532713738735764e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004521894734352,285.03857421875,294.1499938964844,286.4161071777344,283.0404357910156,290.284423828125,287.3193359375,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645746322348,1.7023387044901028e-05,0.0009475512779317,-0.0035444786772131,0.0,0.0,0.0,-0.0056604300625622,60.0,0.8916330337524414,-0.0,-6.343518776930068e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.041067096404733e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.520698949927464e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.03196637914516e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.520680760033429e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004516187182161,285.038330078125,294.1499938964844,286.3748779296875,283.0116271972656,290.25103759765625,287.3019104003906,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633566369302,1.5615554730175063e-05,0.000947741093114,-0.0031728032045066,0.0,0.0,0.0,-0.0055903308093547,60.0,0.8626493215560913,-0.0,-6.3275123807216e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.021026926347986e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.499595762463288e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.016379822744057e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.499578300165012e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004506176919676,285.0378112792969,294.1499938964844,286.2929382324219,282.9537353515625,290.1842346191406,287.27276611328125,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612206486053,1.3146364835847637e-05,0.000948074273765,-0.0025209193117916,0.0,0.0,0.0,-0.0054673850536346,60.0,0.8052570223808289,-0.0,-6.299486443595016e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.021026926347986e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.499595762463288e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.016379822744057e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.499578300165012e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004506176919676,285.0378112792969,294.1499938964844,286.2929382324219,282.9537353515625,290.1842346191406,287.27276611328125,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612206486053,1.3146364835847637e-05,0.000948074273765,-0.0025209193117916,0.0,0.0,0.0,-0.0054673850536346,60.0,0.8052570223808289,-0.0,-6.299486443595016e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.00909144547768e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.487025818089025e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.007095700828359e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.48700908338651e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004500214708968,285.03619384765625,294.1499938964844,286.2117919921875,282.8956604003906,290.1189270019531,287.2497863769531,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474816615693,1.155202971858671e-05,0.0009359296527691,-0.0021123613696545,0.0,0.0,0.0,-0.0053258729167282,60.0,0.740618109703064,-0.0,-6.282821374270497e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.00909144547768e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.487025818089025e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.007095700828359e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.48700908338651e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004500214708968,285.03619384765625,294.1499938964844,286.2117919921875,282.8956604003906,290.1189270019531,287.2497863769531,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474816615693,1.155202971858671e-05,0.0009359296527691,-0.0021123613696545,0.0,0.0,0.0,-0.0053258729167282,60.0,0.740618109703064,-0.0,-6.282821374270497e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.004814637592062e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.482522000325844e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.003769133007154e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.482505265623332e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004498078487813,285.04669189453125,294.1499938964844,286.1314697265625,282.8376159667969,290.0552673339844,287.2292785644531,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009082486503757,1.0640617801982444e-05,0.0008976080571301,-0.0019101849757134,0.0,0.0,0.0,-0.0050872471183538,60.0,0.6606637835502625,-0.0,-6.276851394204641e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
