time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176520,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.004814637592062e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.482522000325844e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.003769133007154e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.482505265623332e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004498078487813,285.04669189453125,294.1499938964844,286.1314697265625,282.8376159667969,290.0552673339844,287.2292785644531,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009082486503757,1.0640617801982444e-05,0.0008976080571301,-0.0019101849757134,0.0,0.0,0.0,-0.0050872471183538,60.0,0.6606637835502625,-0.0,-6.276851394204641e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.016928379423916e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.495278936810791e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.01319077052176e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.495261474512516e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.000450413004728,285.0946655273437,294.1499938964844,286.0520324707031,282.7798156738281,290.009765625,287.2112121582031,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005660969763994,8.731098205316812e-06,0.00055736588547,-0.0017465531127527,0.0,0.0,0.0,-0.0032806361559778,60.0,0.7662320137023926,-0.0,-6.293743837204603e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.016928379423916e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.495278936810791e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.01319077052176e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.495261474512516e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.000450413004728,285.0946655273437,294.1499938964844,286.0520324707031,282.7798156738281,290.009765625,287.2112121582031,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005660969763994,8.731098205316812e-06,0.00055736588547,-0.0017465531127527,0.0,0.0,0.0,-0.0032806361559778,60.0,0.7662320137023926,-0.0,-6.293743837204603e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.002659498946741e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.480251901550218e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.002092024777085e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.480235166847706e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0004497002228163,285.0989990234375,294.1499938964844,286.0126647949219,282.75103759765625,289.9783630371094,287.2010803222656,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009044100297614,1.033851094689453e-05,0.000894071534276,-0.0018340036040171,0.0,0.0,0.0,-0.0050542228855192,60.0,0.6839720606803894,-0.0,-6.273837271919548e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,4.081962470081635e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,4.2985113395843655e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,3.1748706533107907e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,4.298504063626751e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.000203901916393,285.11883544921875,294.1499938964844,285.9735717773437,282.7223815917969,289.9541015625,287.19012451171875,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009565077489241,1.0543949429120404e-05,0.0009459637803956,-0.0018363210838288,0.0,0.0,0.0,-0.0053044236265122,60.0,0.5291628241539001,-0.0,-1.289820961147825e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.014895476866512e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.493136894889176e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.011608977336437e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.493120887782423e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004503114614635,285.1214294433594,294.1499938964844,285.8961181640625,282.66558837890625,289.9290771484375,287.16583251953125,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004765016201417,7.59469094191445e-06,0.0004689069464802,-0.0015351431211456,0.0,0.0,0.0,-0.0027786449063569,60.0,0.32038015127182,-0.0,-6.290896692462411e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.014895476866512e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.493136894889176e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.011608977336437e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.493120887782423e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004503114614635,285.1214294433594,294.1499938964844,285.8961181640625,282.66558837890625,289.9290771484375,287.16583251953125,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004765016201417,7.59469094191445e-06,0.0004689069464802,-0.0015351431211456,0.0,0.0,0.0,-0.0027786449063569,60.0,0.32038015127182,-0.0,-6.290896692462411e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.002970909932628e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.480580047238618e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.002334314165637e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.480564040131868e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004497158224694,285.121826171875,294.1499938964844,285.8197631835937,282.60955810546875,289.8786926269531,287.146728515625,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006404814193956,7.761958841001615e-06,0.0006327194278128,-0.0014154687523841,0.0,0.0,0.0,-0.0036104880273342,60.0,0.3395156264305115,-0.0,-6.274261465932797e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.002970909932628e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.480580047238618e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.002334314165637e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.480564040131868e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004497158224694,285.121826171875,294.1499938964844,285.8197631835937,282.60955810546875,289.8786926269531,287.146728515625,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006404814193956,7.761958841001615e-06,0.0006327194278128,-0.0014154687523841,0.0,0.0,0.0,-0.0036104880273342,60.0,0.3395156264305115,-0.0,-6.274261465932797e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,3.9409962482750416e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,4.150066524744034e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,3.0652292480226606e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,4.15005924878642e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001968603901332,285.1282043457031,294.1499938964844,285.7445678710937,282.5545349121094,289.8421936035156,287.1322021484375,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004792023682966,5.780099854746368e-06,0.0004734222602564,-0.0010518030030652,0.0,0.0,0.0,-0.0026881487574428,60.0,0.2542803883552551,-0.0,-1.202271970868196e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,3.9409962482750416e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,4.150066524744034e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,3.0652292480226606e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,4.15005924878642e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001968603901332,285.1282043457031,294.1499938964844,285.7445678710937,282.5545349121094,289.8421936035156,287.1322021484375,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004792023682966,5.780099854746368e-06,0.0004734222602564,-0.0010518030030652,0.0,0.0,0.0,-0.0026881487574428,60.0,0.2542803883552551,-0.0,-1.202271970868196e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,3.016827395185828e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,3.176870450261049e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,2.346429027966224e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,3.176864993292838e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001506963744759,285.1748046875,294.1499938964844,285.67059326171875,282.50067138671875,289.8157043457031,287.128662109375,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226550470571,3.987197942478815e-06,0.0003186678513884,-0.0007334552938118,0.0,0.0,0.0,-0.0018158555030822,60.0,0.4213813543319702,-0.0,-7.045168892716447e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,3.016827395185828e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,3.176870450261049e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,2.346429027966224e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,3.176864993292838e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001506963744759,285.1748046875,294.1499938964844,285.67059326171875,282.50067138671875,289.8157043457031,287.128662109375,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226550470571,3.987197942478815e-06,0.0003186678513884,-0.0007334552938118,0.0,0.0,0.0,-0.0018158555030822,60.0,0.4213813543319702,-0.0,-7.045168892716447e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,2.479967224644497e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,2.61152981693158e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,1.9288698240416124e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,2.6115254513570108e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001238791737705,285.1773376464844,294.1499938964844,285.63409423828125,282.4742736816406,289.810791015625,287.1293640136719,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002644112391863,3.2694786114007e-06,0.0002611417730804,-0.000601592939347,0.0,0.0,0.0,-0.0014881923561915,60.0,0.2357639521360397,-0.0,-4.760826399774487e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,1.922135379572865e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,2.02410483325366e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,1.4949991054891145e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,2.024101377173793e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.601438068784772e-05,285.1801147460937,294.1499938964844,285.5979309082031,282.4481811523437,289.80572509765625,287.1307983398437,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002186374331358,2.669746208994184e-06,0.0002159676951123,-0.0004885124508291,0.0,0.0,0.0,-0.0012284814147278,60.0,0.1483196318149566,-0.0,-2.8599491663783283e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,1.3075879905954936e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,1.3769556971965358e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,1.017016256810166e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,1.3769533325103112e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,6.531655526487157e-05,285.1884765625,294.1499938964844,285.526611328125,282.3972473144531,289.80328369140625,287.1347351074219,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001393293059663,1.723031459732738e-06,0.0001376062718918,-0.0003170592535752,0.0,0.0,0.0,-0.0007842028862796,60.0,0.0704585537314415,-0.0,-1.323525178342777e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,1.3075879905954936e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,1.3769556971965358e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,1.017016256810166e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,1.3769533325103112e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,6.531655526487157e-05,285.1884765625,294.1499938964844,285.526611328125,282.3972473144531,289.80328369140625,287.1347351074219,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001393293059663,1.723031459732738e-06,0.0001376062718918,-0.0003170592535752,0.0,0.0,0.0,-0.0007842028862796,60.0,0.0704585537314415,-0.0,-1.323525178342777e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,8.912451448850334e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.3852577265352e-06,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,6.931929419806693e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.38524135563057e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,4.451942004379816e-05,285.1903381347656,294.1499938964844,285.4566955566406,282.3480224609375,289.80108642578125,287.1370849609375,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.496556594967842e-05,1.1744035646188422e-06,9.379116090713067e-05,-0.0002161050215363,0.0,0.0,0.0,-0.0005345054669305,60.0,0.0316916070878505,-0.0,-6.148719311482861e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,8.912451448850334e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.3852577265352e-06,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,6.931929419806693e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.38524135563057e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,4.451942004379816e-05,285.1903381347656,294.1499938964844,285.4566955566406,282.3480224609375,289.80108642578125,287.1370849609375,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.496556594967842e-05,1.1744035646188422e-06,9.379116090713067e-05,-0.0002161050215363,0.0,0.0,0.0,-0.0005345054669305,60.0,0.0316916070878505,-0.0,-6.148719311482861e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,6.559685971296858e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,6.9076781983312685e-06,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,5.10199470227235e-06,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,6.9076663749001455e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,3.276690040365793e-05,285.19091796875,294.1499938964844,285.3882751464844,282.3007202148437,289.80010986328125,287.1383972167969,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98959847795777e-05,8.643773412586597e-07,6.903160829097033e-05,-0.0001590563042555,0.0,0.0,0.0,-0.0003934034612029,60.0,0.0101064508780837,-0.0,-3.330860309791461e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,6.559685971296858e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,6.9076781983312685e-06,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,5.10199470227235e-06,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,6.9076663749001455e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,3.276690040365793e-05,285.19091796875,294.1499938964844,285.3882751464844,282.3007202148437,289.80010986328125,287.1383972167969,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.98959847795777e-05,8.643773412586597e-07,6.903160829097033e-05,-0.0001590563042555,0.0,0.0,0.0,-0.0003934034612029,60.0,0.0101064508780837,-0.0,-3.330860309791461e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,4.887570867140312e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,5.146856892679352e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,3.801456387009239e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,5.1468482524796855e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.4414362997049462e-05,285.1915283203125,294.1499938964844,285.3213806152344,282.2555236816406,289.79949951171875,287.13922119140625,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.207897993386723e-05,6.440410516006523e-07,5.143493763171136e-05,-0.0001185116489068,0.0,0.0,0.0,-0.0002931219933088,60.0,0.008509837090969,-0.0,-1.849168318468486e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,4.887570867140312e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,5.146856892679352e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,3.801456387009239e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,5.1468482524796855e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.4414362997049462e-05,285.1915283203125,294.1499938964844,285.3213806152344,282.2555236816406,289.79949951171875,287.13922119140625,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.207897993386723e-05,6.440410516006523e-07,5.143493763171136e-05,-0.0001185116489068,0.0,0.0,0.0,-0.0002931219933088,60.0,0.008509837090969,-0.0,-1.849168318468486e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,4.12144481742871e-06,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,4.340087798482273e-06,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.2055786505225115e-06,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,4.340080522524659e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.0587414837791584e-05,285.19171142578125,294.1499938964844,285.2885437011719,282.2337646484375,289.7993469238281,287.13946533203125,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3915595597354695e-05,5.430875944512081e-07,4.337250720709562e-05,-9.99349431367591e-05,0.0,0.0,0.0,-0.0002471751067787,60.0,0.0067455098032951,-0.0,-1.3148895861014864e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,3.3728099424479296e-06,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,3.5517377909854986e-06,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,2.6233051357849035e-06,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,3.551731879269937e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,1.684783819655422e-05,285.1916809082031,294.1499938964844,285.2561340332031,282.21258544921875,289.7992553710937,287.1395874023437,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5938737710239366e-05,4.444407579740073e-07,3.549429675331339e-05,-8.178260759450495e-05,0.0,0.0,0.0,-0.0002022780390689,60.0,0.0033416864462196,-0.0,-8.805906004383246e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.0418945041456027e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,2.150217369489837e-06,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.588145437381172e-06,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,2.1502137315110303e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,1.019965930026956e-05,285.19171142578125,294.1499938964844,285.1925354003906,282.172119140625,289.7991638183594,287.1397399902344,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1757385184173472e-05,2.690648273073748e-07,2.148832027160097e-05,-4.951127993990667e-05,0.0,0.0,0.0,-0.0001224595180246,60.0,0.0005801007500849,-0.0,-3.2274311695390516e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.0418945041456027e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,2.150217369489837e-06,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,1.588145437381172e-06,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,2.1502137315110303e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,1.019965930026956e-05,285.19171142578125,294.1499938964844,285.1925354003906,282.172119140625,289.7991638183594,287.1397399902344,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1757385184173472e-05,2.690648273073748e-07,2.148832027160097e-05,-4.951127993990667e-05,0.0,0.0,0.0,-0.0001224595180246,60.0,0.0005801007500849,-0.0,-3.2274311695390516e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.3501418152372937e-06,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,1.4217670241123417e-06,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.0501137239771197e-06,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,1.421764636688749e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,6.74421971780248e-06,285.19171142578125,294.1499938964844,285.1499938964844,282.1458740234375,289.79913330078125,287.1397705078125,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.438647996110376e-05,1.7791194295568857e-07,1.4208567336027045e-05,-3.2737945730332285e-05,0.0,0.0,0.0,-8.097301179077476e-05,60.0,0.0003111848200205,-0.0,-1.4110717802551244e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.0546950761636251e-06,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,1.1106468491561827e-06,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,8.203211336876848e-07,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,1.1106449164799417e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,5.268406312097795e-06,285.1917419433594,294.1499938964844,285.1307067871094,282.1342468261719,289.79913330078125,287.1397705078125,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1240213098062668e-05,1.3899850159759808e-07,1.1101215022790711e-05,-2.5577064661774784e-05,0.0,0.0,0.0,-6.326426228042692e-05,60.0,0.0001897024922072,-0.0,-8.610813451159771e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,5.094244670544867e-07,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,5.364494768400618e-07,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.962203152241273e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,5.364485673453601e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.544673861848424e-06,285.1917419433594,294.1499938964844,285.0706787109375,282.0992126464844,289.79913330078125,287.1398010253906,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.428238637250615e-06,6.712868838576469e-08,5.361109742807457e-06,-1.2352496014500502e-05,0.0,0.0,0.0,-3.05523572023958e-05,60.0,-2.1489122445927933e-05,-0.0,-2.008860959523684e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,5.094244670544867e-07,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,5.364494768400618e-07,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.962203152241273e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,5.364485673453601e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.544673861848424e-06,285.1917419433594,294.1499938964844,285.0706787109375,282.0992126464844,289.79913330078125,287.1398010253906,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.428238637250615e-06,6.712868838576469e-08,5.361109742807457e-06,-1.2352496014500502e-05,0.0,0.0,0.0,-3.05523572023958e-05,60.0,-2.1489122445927933e-05,-0.0,-2.008860959523684e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.9496590653034218e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.0530887923087e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.5164064848249836e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.0530852395950205e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.738924973135e-07,285.1917419433594,294.1499938964844,285.0125427246094,282.0671691894531,289.79913330078125,287.1398010253906,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0775266875716625e-06,2.5691797134186345e-08,2.05183482648863e-06,-4.727590294351103e-06,0.0,0.0,0.0,-1.1693162377923729e-05,60.0,-7.208939496194944e-05,-0.0,-2.9424403994067493e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.9496590653034218e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.0530887923087e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.5164064848249836e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.0530852395950205e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.738924973135e-07,285.1917419433594,294.1499938964844,285.0125427246094,282.0671691894531,289.79913330078125,287.1398010253906,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0775266875716625e-06,2.5691797134186345e-08,2.05183482648863e-06,-4.727590294351103e-06,0.0,0.0,0.0,-1.1693162377923729e-05,60.0,-7.208939496194944e-05,-0.0,-2.9424403994067493e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,8.36625204669872e-08,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.810082618992966e-08,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,6.50710632044138e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,8.810067697595515e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,4.1791048488448723e-07,285.1917419433594,294.1499938964844,284.98419189453125,282.05230712890625,289.79913330078125,287.1398010253906,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.915192211134126e-07,1.1024680723892288e-08,8.804945537121966e-07,-2.028713197432808e-06,0.0,0.0,0.0,-5.0178205128759146e-06,60.0,-7.502380321966484e-05,-0.0,-5.4181644929115695e-14,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,4.291538857614796e-08,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,4.5192052766651614e-08,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.3378743324874456e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,4.519197815966437e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.1437067232454865e-07,285.1917419433594,294.1499938964844,284.9563293457031,282.0382995605469,289.79913330078125,287.1398010253906,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.577674701522483e-07,5.6599067654872215e-09,4.521075425145682e-07,-1.0413834843348011e-06,0.0,0.0,0.0,-2.5764311430975795e-06,60.0,-5.404664989328012e-05,-0.0,-1.425661482314447e-14,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,5.781253253900331e-09,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,6.087949699917772e-09,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,4.496545358279036e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,6.087939485865945e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.8878480051730552e-08,285.1917419433594,294.1499938964844,284.9021301269531,282.0127258300781,289.79913330078125,287.1398010253906,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.160996690596221e-08,7.619601616326577e-10,6.084800219241515e-08,-1.401949702994898e-07,0.0,0.0,0.0,-3.467721398919821e-07,60.0,-2.1633175492752343e-05,-0.0,-2.587225873790206e-16,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,5.781253253900331e-09,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,6.087949699917772e-09,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,4.496545358279036e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,6.087939485865945e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.8878480051730552e-08,285.1917419433594,294.1499938964844,284.9021301269531,282.0127258300781,289.79913330078125,287.1398010253906,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.160996690596221e-08,7.619601616326577e-10,6.084800219241515e-08,-1.401949702994898e-07,0.0,0.0,0.0,-3.467721398919821e-07,60.0,-2.1633175492752343e-05,-0.0,-2.587225873790206e-16,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,8.186932035081362e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.621250414952986e-12,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,6.367635151799389e-12,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,8.62123566980344e-12,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,4.089531144280123e-11,285.1917419433594,294.1499938964844,284.8500061035156,281.9906921386719,289.79913330078125,287.1398010253906,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.054777067030172e-11,8.644170990980415e-13,8.968335796222249e-11,-2.0335888528677515e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-2.8507915885711554e-06,-0.0,-5.188391437526915e-22,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
