time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178800,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,8.186932035081362e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.621250414952986e-12,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,6.367635151799389e-12,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,8.62123566980344e-12,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,4.089531144280123e-11,285.1917419433594,294.1499938964844,284.8500061035156,281.9906921386719,289.79913330078125,287.1398010253906,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.054777067030172e-11,8.644170990980415e-13,8.968335796222249e-11,-2.0335888528677515e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-2.8507915885711554e-06,-0.0,-5.188391437526915e-22,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.7908914368841566e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,1.88589855537602e-12,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.3929201759035892e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,1.8858953027695025e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.94585013705429e-12,285.1917419433594,294.1499938964844,284.79931640625,281.9725341796875,289.79913330078125,287.1398010253906,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.020594282170496e-11,3.192024823715084e-13,1.988673982433741e-11,-4.4723544312397217e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.6777706832726835e-06,-0.0,-2.4827263911943638e-23,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.7908914368841566e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,1.88589855537602e-12,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.3929201759035892e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,1.8858953027695025e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.94585013705429e-12,285.1917419433594,294.1499938964844,284.79931640625,281.9725341796875,289.79913330078125,287.1398010253906,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.020594282170496e-11,3.192024823715084e-13,1.988673982433741e-11,-4.4723544312397217e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.6777706832726835e-06,-0.0,-2.4827263911943638e-23,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.7493896484375,281.958251953125,289.79913330078125,287.1398010253906,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.888656733736399e-12,-1.4099583046239816e-13,1.0029652455778582e-11,-1.7708895114210144e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,3.695882014653762e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.7493896484375,281.958251953125,289.79913330078125,287.1398010253906,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.888656733736399e-12,-1.4099583046239816e-13,1.0029652455778582e-11,-1.7708895114210144e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,3.695882014653762e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.7247314453125,281.9524841308594,289.79913330078125,287.1398010253906,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.5392322713111436e-12,1.3072476315410114e-13,4.408507413289353e-12,-1.0467153185866884e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.102624188817572e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.70025634765625,281.9476013183594,289.79913330078125,287.1398010253906,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.882056142876732e-12,1.0441041748635721e-13,1.7776457389429012e-12,-6.154308399702879e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3894065129279625e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.6519470214844,281.9402160644531,289.79913330078125,287.1398010253906,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.744798843603348e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.6519470214844,281.9402160644531,289.79913330078125,287.1398010253906,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.744798843603348e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.6044616699219,281.93585205078125,289.79913330078125,287.1398010253906,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,4.6915597522456665e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.6044616699219,281.93585205078125,289.79913330078125,287.1398010253906,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,4.6915597522456665e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.557861328125,281.9341735839844,289.79913330078125,287.1398010253906,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,4.49766139354324e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.557861328125,281.9341735839844,289.79913330078125,287.1398010253906,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,4.49766139354324e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.5121154785156,281.9349365234375,289.79913330078125,287.1398010253906,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.256512966094306e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.5121154785156,281.9349365234375,289.79913330078125,287.1398010253906,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.256512966094306e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.48956298828125,281.9361267089844,289.79913330078125,287.1398010253906,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,4.129790340812178e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.4672546386719,281.93780517578125,289.79913330078125,287.1398010253906,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,3.3770267398453013e-12,4.566340388494419e-14,-3.422690299584308e-12,4.147245914742914e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.003614321845816e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.42333984375,281.9425354003906,289.79913330078125,287.1398010253906,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.754267709155101e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.42333984375,281.9425354003906,289.79913330078125,287.1398010253906,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.754267709155101e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.3803405761719,281.9488220214844,289.79913330078125,287.1398010253906,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.513119054332492e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.3803405761719,281.9488220214844,289.79913330078125,287.1398010253906,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.513119054332492e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.3383178710937,281.9564208984375,289.79913330078125,287.1398010253906,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.283606702098041e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.3383178710937,281.9564208984375,289.79913330078125,287.1398010253906,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.283606702098041e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.2972717285156,281.96502685546875,289.79913330078125,287.1398010253906,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,3.0672561024402967e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.2972717285156,281.96502685546875,289.79913330078125,287.1398010253906,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,3.0672561024402967e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,5.116832521925851e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,5.388281509345616e-13,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.979771969874618e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,5.38827229362715e-13,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.555956965175077e-12,285.1917419433594,294.1499938964844,284.2771301269531,281.9696350097656,289.79913330078125,287.1398010253906,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.432295680311226e-12,5.17817397033965e-14,-3.484077392909568e-12,2.471381172625131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.965741259686183e-06,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.2572326660156,281.974365234375,289.79913330078125,287.1398010253906,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,2.868598812710843e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.2182006835937,281.9842224121094,289.79913330078125,287.1398010253906,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,2.6778886876854813e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.2182006835937,281.9842224121094,289.79913330078125,287.1398010253906,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,2.6778886876854813e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.1802062988281,281.99432373046875,289.79913330078125,287.1398010253906,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.500021537343855e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.1802062988281,281.99432373046875,289.79913330078125,287.1398010253906,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.500021537343855e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.143310546875,282.0043640136719,289.79913330078125,287.1398010253906,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.333790689590387e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.143310546875,282.0043640136719,289.79913330078125,287.1398010253906,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.333790689590387e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.10748291015625,282.0141296386719,289.79913330078125,287.1398010253906,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.178672275476856e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,284.10748291015625,282.0141296386719,289.79913330078125,287.1398010253906,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.178672275476856e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.0899658203125,282.0188293457031,289.79913330078125,287.1398010253906,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3770267398453013e-12,4.566340388494419e-14,-3.422690299584308e-12,4.147245914742914e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0665231659222627e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.07275390625,282.0233764648437,289.79913330078125,287.1398010253906,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,-2.0592136706909522e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.0391540527344,282.0318298339844,289.79913330078125,287.1398010253906,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.443045433319639e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.0391540527344,282.0318298339844,289.79913330078125,287.1398010253906,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.443045433319639e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.0067138671875,282.0392761230469,289.79913330078125,287.1398010253906,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.1373608685971703e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
