time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181200,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,284.0067138671875,282.0392761230469,289.79913330078125,287.1398010253906,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.1373608685971703e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.9754333496094,282.0454406738281,289.79913330078125,287.1398010253906,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.29523471059656e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.9754333496094,282.0454406738281,289.79913330078125,287.1398010253906,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.29523471059656e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.9453430175781,282.0500793457031,289.79913330078125,287.1398010253906,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.3385230204221443e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.9453430175781,282.0500793457031,289.79913330078125,287.1398010253906,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.3385230204221443e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,5.116832521925851e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,5.388281509345616e-13,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,3.979771969874618e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,5.38827229362715e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,2.555956965175077e-12,285.1917419433594,294.1499938964844,283.9307556152344,282.0517578125,289.79913330078125,287.1398010253906,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,7.751198229273559e-13,7.809607859487688e-14,-8.532158811934419e-13,-1.841463613538874e-12,0.0,0.0,0.0,0.0,60.0,1.330439204139111e-06,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.9164733886719,282.052978515625,289.79913330078125,287.1398010253906,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.882056142876732e-12,1.0441041748635721e-13,1.7776457389429012e-12,-6.154308399702879e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3141349199941033e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8888244628906,282.05389404296875,289.79913330078125,287.1398010253906,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.2722356359518017e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8888244628906,282.05389404296875,289.79913330078125,287.1398010253906,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,1.2722356359518017e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8624267578125,282.05255126953125,289.79913330078125,287.1398010253906,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.213143946188211e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8624267578125,282.05255126953125,289.79913330078125,287.1398010253906,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.213143946188211e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8373107910156,282.0487060546875,289.79913330078125,287.1398010253906,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1474941175038111e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8373107910156,282.0487060546875,289.79913330078125,287.1398010253906,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1474941175038111e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8135070800781,282.04217529296875,289.79913330078125,287.1398010253906,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0797948561958035e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8135070800781,282.04217529296875,289.79913330078125,287.1398010253906,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0797948561958035e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.80206298828125,282.0378112792969,289.79913330078125,287.1398010253906,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0465714694873895e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7909851074219,282.0326843261719,289.79913330078125,287.1398010253906,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0140312269868446e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7698059082031,282.0199584960937,289.79913330078125,287.1398010253906,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.49929869875632e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7698059082031,282.0199584960937,289.79913330078125,287.1398010253906,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.49929869875632e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.75,282.0038146972656,289.79913330078125,287.1398010253906,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.888570732779044e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.75,282.0038146972656,289.79913330078125,287.1398010253906,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.888570732779044e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.73291015625,281.9877624511719,289.79913330078125,287.1398010253906,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.313821808769717e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.73291015625,281.9877624511719,289.79913330078125,287.1398010253906,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.313821808769717e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7197265625,281.9753723144531,289.79913330078125,287.1398010253906,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,7.767309284645307e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7197265625,281.9753723144531,289.79913330078125,287.1398010253906,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,7.767309284645307e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7144775390625,281.970458984375,289.79913330078125,287.1398010253906,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,7.511131343562738e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7101135253906,281.9663391113281,289.79913330078125,287.1398010253906,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,7.262468102453568e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7038269042969,281.96044921875,289.79913330078125,287.1398010253906,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,6.781764909646881e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7038269042969,281.96044921875,289.79913330078125,287.1398010253906,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,6.781764909646881e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7005615234375,281.9573669433594,289.79913330078125,287.1398010253906,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,6.330664632514527e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7005615234375,281.9573669433594,289.79913330078125,287.1398010253906,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,6.330664632514527e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.70001220703125,281.95684814453125,289.79913330078125,287.1398010253906,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,5.909849960517022e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.70001220703125,281.95684814453125,289.79913330078125,287.1398010253906,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,5.909849960517022e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.701904296875,281.9586486816406,289.79913330078125,287.1398010253906,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,5.515449856829946e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.701904296875,281.9586486816406,289.79913330078125,287.1398010253906,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,5.515449856829946e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.70367431640625,281.9602966308594,289.79913330078125,287.1398010253906,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.331912689143792e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-5.116832521925851e-13,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-5.388281509345616e-13,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-3.979771969874618e-13,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-5.38827229362715e-13,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-2.555956965175077e-12,285.1917419433594,294.1499938964844,283.7059326171875,281.9624328613281,289.79913330078125,287.1398010253906,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.705038875868484e-12,1.1236976247500781e-13,4.592669126946003e-12,-5.439558959513535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.153841016181104e-07,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7118225097656,281.96795654296875,289.79913330078125,287.1398010253906,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,4.808399580724654e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7118225097656,281.96795654296875,289.79913330078125,287.1398010253906,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,4.808399580724654e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.71929931640625,281.9749755859375,289.79913330078125,287.1398010253906,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.489145055686096e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
