time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183600,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.71929931640625,281.9749755859375,289.79913330078125,287.1398010253906,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.489145055686096e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.72802734375,281.9831848144531,289.79913330078125,287.1398010253906,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.189246283203829e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.72802734375,281.9831848144531,289.79913330078125,287.1398010253906,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.189246283203829e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7377624511719,281.9923095703125,289.79913330078125,287.1398010253906,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.904376626451267e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7377624511719,281.9923095703125,289.79913330078125,287.1398010253906,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.904376626451267e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7428894042969,281.99713134765625,289.79913330078125,287.1398010253906,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,3.772530305923283e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7481689453125,282.0021057128906,289.79913330078125,287.1398010253906,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9925940238085804e-12,9.217375262571617e-14,1.9004203592742908e-12,-2.802578915467313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.645921822226228e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7590026855469,282.01226806640625,289.79913330078125,287.1398010253906,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.4018128758361854e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7590026855469,282.01226806640625,289.79913330078125,287.1398010253906,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.4018128758361854e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7699279785156,282.02252197265625,289.79913330078125,287.1398010253906,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3217577993793768e-12,3.954507145462367e-14,-3.361302989418613e-12,5.823110656860697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1916331977299706e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.7699279785156,282.02252197265625,289.79913330078125,287.1398010253906,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3217577993793768e-12,3.954507145462367e-14,-3.361302989418613e-12,5.823110656860697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1916331977299706e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-5.116832521925851e-13,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-5.388281509345616e-13,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-3.979771969874618e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-5.38827229362715e-13,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-2.555956965175077e-12,285.1917419433594,294.1499938964844,283.7806701660156,282.0326232910156,289.79913330078125,287.1398010253906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.103131904740429e-12,7.993708776507513e-14,2.0231947627652458e-12,5.491507856086878e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.972800530187669e-07,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-5.116832521925851e-13,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-5.388281509345616e-13,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-3.979771969874618e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-5.38827229362715e-13,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-2.555956965175077e-12,285.1917419433594,294.1499938964844,283.7806701660156,282.0326232910156,289.79913330078125,287.1398010253906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.103131904740429e-12,7.993708776507513e-14,2.0231947627652458e-12,5.491507856086878e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.972800530187669e-07,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-5.116832521925851e-13,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-5.388281509345616e-13,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-3.979771969874618e-13,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-5.38827229362715e-13,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-2.555956965175077e-12,285.1917419433594,294.1499938964844,283.7909851074219,282.04229736328125,289.79913330078125,287.1398010253906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.103131904740429e-12,7.993708776507513e-14,2.0231947627652458e-12,5.491507856086878e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.774234246771812e-07,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-5.116832521925851e-13,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-5.388281509345616e-13,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-3.979771969874618e-13,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-5.38827229362715e-13,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-2.555956965175077e-12,285.1917419433594,294.1499938964844,283.7909851074219,282.04229736328125,289.79913330078125,287.1398010253906,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.103131904740429e-12,7.993708776507513e-14,2.0231947627652458e-12,5.491507856086878e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.774234246771812e-07,-0.0,-2.0267154052839512e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7958374023437,282.046875,289.79913330078125,287.1398010253906,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.681782405034028e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8005065917969,282.0512390136719,289.79913330078125,287.1398010253906,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.5925189106601465e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8089904785156,282.0592041015625,289.79913330078125,287.1398010253906,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.4219613692366693e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8089904785156,282.0592041015625,289.79913330078125,287.1398010253906,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.4219613692366693e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8161315917969,282.06591796875,289.79913330078125,287.1398010253906,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2623341067173897e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8161315917969,282.06591796875,289.79913330078125,287.1398010253906,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2623341067173897e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8216552734375,282.07110595703125,289.79913330078125,287.1398010253906,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1143203809970146e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,-2.5584162609629257e-13,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,-2.694140754672808e-13,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,-1.989885984937309e-13,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,-2.694136146813575e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,-1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.8216552734375,282.07110595703125,289.79913330078125,287.1398010253906,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.047862964274505e-12,8.605541680726386e-14,1.961807669439985e-12,-1.1267140649293128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1143203809970146e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8252258300781,282.074462890625,289.79913330078125,287.1398010253906,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,-9.19962772627514e-08,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8252258300781,282.074462890625,289.79913330078125,287.1398010253906,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,-9.19962772627514e-08,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.82623291015625,282.07537841796875,289.79913330078125,287.1398010253906,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,-8.279664598376257e-08,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8266296386719,282.0757751464844,289.79913330078125,287.1398010253906,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,-7.755923547847487e-08,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.82550048828125,282.07470703125,289.79913330078125,287.1398010253906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,-4.164516667515272e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.82550048828125,282.07470703125,289.79913330078125,287.1398010253906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774277642457e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,-4.164516667515272e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.82159423828125,282.071044921875,289.79913330078125,287.1398010253906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.2116905711300205e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.82159423828125,282.071044921875,289.79913330078125,287.1398010253906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,2.2116905711300205e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8146057128906,282.0644836425781,289.79913330078125,287.1398010253906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.3217577993793768e-12,3.954507145462367e-14,-3.361302989418613e-12,5.823110656860697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.347699935649871e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8146057128906,282.0644836425781,289.79913330078125,287.1398010253906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.3217577993793768e-12,3.954507145462367e-14,-3.361302989418613e-12,5.823110656860697e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.347699935649871e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8042297363281,282.05474853515625,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,8.185618867173616e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.8042297363281,282.05474853515625,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,8.185618867173616e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.5584162609629257e-13,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.694140754672808e-13,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.989885984937309e-13,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.694136146813575e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.2779784825875384e-12,285.1917419433594,294.1499938964844,283.7976989746094,282.0486145019531,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,7.198508282513227e-13,7.197774955268815e-14,-7.918285710277473e-13,-1.65598871421091e-13,0.0,0.0,0.0,0.0,60.0,6.363682700794016e-07,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.79022216796875,282.04156494140625,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.917128998954465e-12,-2.199388539131028e-13,2.137067866420095e-12,-4.770360322037259e-12,0.0,0.0,0.0,0.0,60.0,5.294112384035543e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.772216796875,282.0246887207031,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.507244059619552e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0,285.1917419433594,294.1499938964844,283.772216796875,282.0246887207031,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.645818877853985e-13,6.585941373423584e-14,-7.304413150721611e-13,1.510265870696692e-12,0.0,0.0,0.0,0.0,60.0,3.507244059619552e-07,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.7576320399115275e-09,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,1.8508746757461838e-09,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.3670515830455088e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,1.8508714560994118e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.779712956652475e-09,285.1917419433594,294.1499938964844,283.75,282.0038146972656,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8727172701460404e-08,2.3166971119259472e-10,1.8495503795179505e-08,-4.261680430772685e-08,0.0,0.0,0.0,-1.0541407391428949e-07,60.0,-1.355203039565822e-05,-0.0,-2.39136707405386e-17,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
