time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186000,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.7576320399115275e-09,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,1.8508746757461838e-09,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.3670515830455088e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,1.8508714560994118e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.779712956652475e-09,285.1917419433594,294.1499938964844,283.75,282.0038146972656,289.79913330078125,287.1398010253906,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8727172701460404e-08,2.3166971119259472e-10,1.8495503795179505e-08,-4.261680430772685e-08,0.0,0.0,0.0,-1.0541407391428949e-07,60.0,-1.355203039565822e-05,-0.0,-2.39136707405386e-17,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.918223802022112e-08,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.0199857786451503e-08,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.491956780341752e-08,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.019982403567156e-08,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.581899718114073e-08,285.1917419433594,294.1499938964844,283.7240295410156,281.9794311523437,289.79913330078125,287.1398010253906,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0444707615752122e-07,2.5282684834593283e-09,2.019188087842849e-07,-4.6520932528437697e-07,0.0,0.0,0.0,-1.1507072485983372e-06,60.0,-0.0001448464463464,-0.0,-2.848320656347351e-15,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,1.918223802022112e-08,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.0199857786451503e-08,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.491956780341752e-08,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.019982403567156e-08,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.581899718114073e-08,285.1917419433594,294.1499938964844,283.7240295410156,281.9794311523437,289.79913330078125,287.1398010253906,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0444707615752122e-07,2.5282684834593283e-09,2.019188087842849e-07,-4.6520932528437697e-07,0.0,0.0,0.0,-1.1507072485983372e-06,60.0,-0.0001448464463464,-0.0,-2.848320656347351e-15,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,2.546036057538004e-07,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.6811036946128297e-07,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.980256882916365e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.681099147139321e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.271794417334604e-06,285.1917419433594,294.1499938964844,283.6951599121094,281.9523010253906,289.79913330078125,287.1398010253906,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.712837613216834e-06,3.354855593329376e-08,2.679289082152536e-06,-6.173413112264825e-06,0.0,0.0,0.0,-1.5268975403159857e-05,60.0,-0.0021327303256839,-0.0,-5.017870884430068e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,2.546036057538004e-07,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,2.6811036946128297e-07,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,1.980256882916365e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,2.681099147139321e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,1.271794417334604e-06,285.1917419433594,294.1499938964844,283.6951599121094,281.9523010253906,289.79913330078125,287.1398010253906,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.712837613216834e-06,3.354855593329376e-08,2.679289082152536e-06,-6.173413112264825e-06,0.0,0.0,0.0,-1.5268975403159857e-05,60.0,-0.0021327303256839,-0.0,-5.017870884430068e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,3.971887565512589e-07,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,4.182596740065492e-07,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,3.089256210841995e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,4.182589634638134e-07,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,1.9840347249555634e-06,285.1917724609375,294.1499938964844,283.6797180175781,281.93780517578125,289.7991027832031,287.13983154296875,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.232210812915582e-06,5.233812316873809e-08,4.179873030807357e-06,-9.63087131822249e-06,0.0,0.0,0.0,-2.3820612113922834e-05,60.0,-0.0040287394076585,-0.0,-1.221192851702524e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,6.918244253029115e-07,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,7.285258334377431e-07,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,5.38087419954536e-07,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,7.285245828825282e-07,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,3.455797013884876e-06,285.1918029785156,294.1499938964844,283.6636047363281,281.92266845703125,289.7990417480469,287.1398620605469,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.371559604507638e-06,9.116142507537006e-08,7.280397767317481e-06,-1.6774889445514418e-05,0.0,0.0,0.0,-4.149020242039114e-05,60.0,-0.0068883076310157,-0.0,-3.7049482405626666e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,1.5695524098191529e-06,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,1.6528173318874906e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,1.2207669897179585e-06,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,1.6528144897165475e-06,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.84021813160507e-06,285.1918640136719,294.1499938964844,283.6295471191406,281.89068603515625,289.79901123046875,287.1399230957031,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6723721273592673e-05,2.068171340852132e-07,1.6516903997398913e-05,-3.8057038182159886e-05,0.0,0.0,0.0,-9.412805957254022e-05,60.0,-0.0130085768178105,-0.0,-1.9069615678213303e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,1.5695524098191529e-06,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,1.6528173318874906e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,1.2207669897179585e-06,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,1.6528144897165475e-06,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.84021813160507e-06,285.1918640136719,294.1499938964844,283.6295471191406,281.89068603515625,289.79901123046875,287.1399230957031,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6723721273592673e-05,2.068171340852132e-07,1.6516903997398913e-05,-3.8057038182159886e-05,0.0,0.0,0.0,-9.412805957254022e-05,60.0,-0.0130085768178105,-0.0,-1.9069615678213303e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,3.411838179090409e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,3.59283671969024e-06,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,2.653660658324952e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,3.592830580601003e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,1.704279384284746e-05,285.1921691894531,294.1499938964844,283.5932006835937,281.8565673828125,289.79864501953125,287.1402282714844,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.635359462350607e-05,4.495733776366251e-07,3.590402047848329e-05,-8.272731793113053e-05,0.0,0.0,0.0,-0.0002046131703536,60.0,-0.029770502820611,-0.0,-9.010880236415275e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,3.411838179090409e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,3.59283671969024e-06,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,2.653660658324952e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,3.592830580601003e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,1.704279384284746e-05,285.1921691894531,294.1499938964844,283.5932006835937,281.8565673828125,289.79864501953125,287.1402282714844,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.635359462350607e-05,4.495733776366251e-07,3.590402047848329e-05,-8.272731793113053e-05,0.0,0.0,0.0,-0.0002046131703536,60.0,-0.029770502820611,-0.0,-9.010880236415275e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,5.535778655030299e-06,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,5.829452220496023e-06,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,4.305619768274482e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,5.829442216054304e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,2.7652286007651128e-05,285.1927185058594,294.1499938964844,283.5548095703125,281.82049560546875,289.7979736328125,287.1407470703125,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.898469316889532e-05,7.294444230865338e-07,5.8255249314242974e-05,-0.0001342271571047,0.0,0.0,0.0,-0.0003319903626106,60.0,-0.0514210313558578,-0.0,-2.372180507581589e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,5.535778655030299e-06,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,5.829452220496023e-06,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,4.305619768274482e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,5.829442216054304e-06,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,2.7652286007651128e-05,285.1927185058594,294.1499938964844,283.5548095703125,281.82049560546875,289.7979736328125,287.1407470703125,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.898469316889532e-05,7.294444230865338e-07,5.8255249314242974e-05,-0.0001342271571047,0.0,0.0,0.0,-0.0003319903626106,60.0,-0.0514210313558578,-0.0,-2.372180507581589e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,8.549020094505977e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.002546903502662e-06,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,6.649259830737719e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.002531442092732e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,4.270401404937729e-05,285.1932983398437,294.1499938964844,283.5145263671875,281.7826538085937,289.796630859375,287.1415405273437,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.109123493544756e-05,1.1264957038292778e-06,8.996473479783162e-05,-0.0002072897332254,0.0,0.0,0.0,-0.0005126993637531,60.0,-0.0924363508820533,-0.0,-5.657480039999996e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,8.549020094505977e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.002546903502662e-06,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,6.649259830737719e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.002531442092732e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,4.270401404937729e-05,285.1932983398437,294.1499938964844,283.5145263671875,281.7826538085937,289.796630859375,287.1415405273437,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.109123493544756e-05,1.1264957038292778e-06,8.996473479783162e-05,-0.0002072897332254,0.0,0.0,0.0,-0.0005126993637531,60.0,-0.0924363508820533,-0.0,-5.657480039999996e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,1.0916343853750732e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,1.149545732914703e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,8.490517757309135e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,1.1495438229758292e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,5.452925324789248e-05,285.1942749023437,294.1499938964844,283.4937438964844,281.7631530761719,289.79522705078125,287.1421203613281,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163152774097,1.4384337418960058e-06,0.0001148768424172,-0.0002646903740242,0.0,0.0,0.0,-0.0006546708755195,60.0,-0.1104450672864914,-0.0,-9.224540575836215e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,1.4765218111278957e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,1.5548514056717977e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,1.1484095921332482e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,1.5548488590866327e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.375512359431013e-05,285.1956787109375,294.1499938964844,283.4725952148437,281.7432861328125,289.7927551269531,287.142578125,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001573252229718,1.94559197552735e-06,0.0001553796319058,-0.0003580140764825,0.0,0.0,0.0,-0.0008854921325109,60.0,-0.1433891803026199,-0.0,-1.6876020580980367e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,2.7622496418189257e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,2.90878742816858e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,2.1484234821400605e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,2.9087825168971904e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001379797176923,285.2005920410156,294.1499938964844,283.42919921875,281.7025451660156,289.7808837890625,287.1393127441406,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294320838293,3.639774831754039e-06,0.0002906810550484,-0.0006697657518088,0.0,0.0,0.0,-0.0016565618570894,60.0,-0.2546382844448089,-0.0,-5.906308775394109e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,2.7622496418189257e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,2.90878742816858e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,2.1484234821400605e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,2.9087825168971904e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001379797176923,285.2005920410156,294.1499938964844,283.42919921875,281.7025451660156,289.7808837890625,287.1393127441406,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294320838293,3.639774831754039e-06,0.0002906810550484,-0.0006697657518088,0.0,0.0,0.0,-0.0016565618570894,60.0,-0.2546382844448089,-0.0,-5.906308775394109e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,3.619616472860798e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,3.811637361650355e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,2.8152664526714943e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,3.811631177086383e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001808068482205,285.2052917480469,294.1499938964844,283.38458251953125,281.6606140136719,289.7416381835937,287.1098937988281,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005538588739,6.435073373722844e-06,0.0005474237841553,-0.001150632626377,0.0,0.0,0.0,-0.003091802354902,60.0,-0.4846909642219543,-0.0,-1.0141805617536193e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,3.619616472860798e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,3.811637361650355e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,2.8152664526714943e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,3.811631177086383e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001808068482205,285.2052917480469,294.1499938964844,283.38458251953125,281.6606140136719,289.7416381835937,287.1098937988281,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005538588739,6.435073373722844e-06,0.0005474237841553,-0.001150632626377,0.0,0.0,0.0,-0.003091802354902,60.0,-0.4846909642219543,-0.0,-1.0141805617536193e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.023017628351226e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.501689783064649e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.017925236141309e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.501673775957896e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0004507172270677,285.21270751953125,294.1499938964844,283.3388977050781,281.6177062988281,289.6783142089844,287.0640869140625,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651549246162,5.501868599822046e-06,0.0001596530637471,-0.0012921533780172,0.0,0.0,0.0,-0.0011185719631612,60.0,-0.5898513197898865,-0.0,-6.30222061204222e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.023017628351226e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.501689783064649e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.017925236141309e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.501673775957896e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0004507172270677,285.21270751953125,294.1499938964844,283.3388977050781,281.6177062988281,289.6783142089844,287.0640869140625,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651549246162,5.501868599822046e-06,0.0001596530637471,-0.0012921533780172,0.0,0.0,0.0,-0.0011185719631612,60.0,-0.5898513197898865,-0.0,-6.30222061204222e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,4.344962871982716e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,4.575463754008524e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,3.379426561878063e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,4.575456114253029e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0002170393272535,285.2086181640625,294.1499938964844,283.2923889160156,281.57403564453125,289.59454345703125,287.0076904296875,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008104817243292,9.16685621632496e-06,0.0008013148908503,-0.0016175903147086,0.0,0.0,0.0,-0.0045089544728398,60.0,-0.8800045847892761,-0.0,-1.4613758203552152e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,4.344962871982716e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,4.575463754008524e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,3.379426561878063e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,4.575456114253029e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0002170393272535,285.2086181640625,294.1499938964844,283.2923889160156,281.57403564453125,289.59454345703125,287.0076904296875,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008104817243292,9.16685621632496e-06,0.0008013148908503,-0.0016175903147086,0.0,0.0,0.0,-0.0045089544728398,60.0,-0.8800045847892761,-0.0,-1.4613758203552152e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.00493687367998e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.482649329584092e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.003862265264615e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.482634050073102e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.000449814077001,285.2091979980469,294.1499938964844,283.2688903808594,281.5519714355469,289.5711669921875,286.977294921875,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007257187971845,8.844574040267617e-06,0.0007168742013163,-0.0016169887967407,0.0,0.0,0.0,-0.0040881326422095,60.0,-0.7375317811965942,-0.0,-6.276983555153492e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.645534788025543e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,8.051130862440914e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,5.94654593442101e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,8.051117765717208e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0003819093108177,285.220458984375,294.1499938964844,283.2452697753906,281.52978515625,289.5232238769531,286.9503479003906,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00086804269813,9.85306269285502e-06,0.0008581896545365,-0.0017417880007997,0.0,0.0,0.0,-0.0048435665667057,60.0,-0.9363207817077636,-0.0,-4.5248604862990767e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.02269675862044e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.501351451035588e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.017674943199381e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.5013361715246e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004507012490648,285.22418212890625,294.1499938964844,283.19775390625,281.4851379394531,289.4297180175781,286.86883544921875,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613923029974,1.3346820196602494e-05,0.0009480454609729,-0.0025738426484167,0.0,0.0,0.0,-0.0054773576557636,60.0,-1.147998929023743,-0.0,-6.301759469806711e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.02269675862044e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.501351451035588e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.017674943199381e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.5013361715246e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0004507012490648,285.22418212890625,294.1499938964844,283.19775390625,281.4851379394531,289.4297180175781,286.86883544921875,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613923029974,1.3346820196602494e-05,0.0009480454609729,-0.0025738426484167,0.0,0.0,0.0,-0.0054773576557636,60.0,-1.147998929023743,-0.0,-6.301759469806711e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.057924035005271e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.538447193335742e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.045074016787112e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.538431913824752e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004524609248619,285.2229309082031,294.1499938964844,283.1499938964844,281.4403076171875,289.32293701171875,286.72174072265625,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651461150497,1.7685846614767797e-05,0.0009474602993577,-0.003719373140484,0.0,0.0,0.0,-0.0056934067979454,60.0,-1.285939335823059,-0.0,-6.35105834589922e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.057924035005271e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.538447193335742e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.045074016787112e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.538431913824752e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004524609248619,285.2229309082031,294.1499938964844,283.1499938964844,281.4403076171875,289.32293701171875,286.72174072265625,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651461150497,1.7685846614767797e-05,0.0009474602993577,-0.003719373140484,0.0,0.0,0.0,-0.0056934067979454,60.0,-1.285939335823059,-0.0,-6.35105834589922e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.093339031096548e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.575740841683e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.072618609527126e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.57572556217201e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0004542299720924,285.2216491699219,294.1499938964844,283.1022644042969,281.3954467773437,289.21685791015625,286.5075378417969,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689187281765,2.2047963284421712e-05,0.000946870772168,-0.0048709861002862,0.0,0.0,0.0,-0.0059106000699102,60.0,-1.334285855293274,-0.0,-6.400812679885348e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.093339031096548e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.575740841683e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.072618609527126e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.57572556217201e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0004542299720924,285.2216491699219,294.1499938964844,283.1022644042969,281.3954467773437,289.21685791015625,286.5075378417969,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689187281765,2.2047963284421712e-05,0.000946870772168,-0.0048709861002862,0.0,0.0,0.0,-0.0059106000699102,60.0,-1.334285855293274,-0.0,-6.400812679885348e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.100295574171469e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.5830655482132e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.078029011609033e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.58305099629797e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.000454577471828,285.2204284667969,294.1499938964844,283.0547180175781,281.3507995605469,289.111572265625,286.2715759277344,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696602355688,2.290440352226142e-05,0.0009467558120377,-0.0050970865413546,0.0,0.0,0.0,-0.0059532467275857,60.0,-1.3708670139312744,-0.0,-6.410603958784122e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.100295574171469e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.5830655482132e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.078029011609033e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.58305099629797e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.000454577471828,285.2204284667969,294.1499938964844,283.0547180175781,281.3507995605469,289.111572265625,286.2715759277344,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696602355688,2.290440352226142e-05,0.0009467558120377,-0.0050970865413546,0.0,0.0,0.0,-0.0059532467275857,60.0,-1.3708670139312744,-0.0,-6.410603958784122e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.099188901018353e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.581900667399168e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.077168265823275e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.581885387888178e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.000454522203654,285.2198181152344,294.1499938964844,283.0310974121094,281.32861328125,289.0592956542969,286.155517578125,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695427143014,2.276787381561008e-05,0.0009467748459428,-0.0050610420294106,0.0,0.0,0.0,-0.0059464517980813,60.0,-1.3874967098236084,-0.0,-6.409042896393657e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.08917936612852e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.5713599876035e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.069382991176099e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.571345435688272e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004540222289506,285.2192077636719,294.1499938964844,283.0075988769531,281.3065490722656,289.00732421875,286.0502624511719,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764081612,2.153462628484704e-05,0.0009469417855143,-0.0047354628331959,0.0,0.0,0.0,-0.0058850487694144,60.0,-1.402853012084961,-0.0,-6.39494714960165e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.088363731279968e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.570501424605028e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.068748527672142e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.570486145094036e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004539815126918,285.218017578125,294.1499938964844,282.9610900878906,281.2628479003906,288.9040832519531,285.8568725585937,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683875832706,2.143369965779129e-05,0.0009469538927078,-0.0047088195569813,0.0,0.0,0.0,-0.0058800159022212,60.0,-1.4327832460403442,-0.0,-6.393794649284247e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
