time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188280,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.088363731279968e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.570501424605028e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.068748527672142e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.570486145094036e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004539815126918,285.218017578125,294.1499938964844,282.9610900878906,281.2628479003906,288.9040832519531,285.8568725585937,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683875832706,2.143369965779129e-05,0.0009469538927078,-0.0047088195569813,0.0,0.0,0.0,-0.0058800159022212,60.0,-1.4327832460403442,-0.0,-6.393794649284247e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.139331086771564e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.62417179835029e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.108389399945736e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.62415724643506e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,0.0004565274284686,285.2168273925781,294.1499938964844,282.9154357910156,281.219970703125,288.801513671875,285.6216735839844,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973816611804,2.771168146864511e-05,0.0009461049339734,-0.0063661974854767,0.0,0.0,0.0,-0.0061925989575684,60.0,-1.467769980430603,-0.0,-6.465702995228639e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.139331086771564e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.62417179835029e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.108389399945736e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.62415724643506e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,0.0004565274284686,285.2168273925781,294.1499938964844,282.9154357910156,281.219970703125,288.801513671875,285.6216735839844,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973816611804,2.771168146864511e-05,0.0009461049339734,-0.0063661974854767,0.0,0.0,0.0,-0.0061925989575684,60.0,-1.467769980430603,-0.0,-6.465702995228639e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.211595897795632e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.700270311441272e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.164595444919541e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.700255759526044e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.000460137205664,285.2156677246094,294.1499938964844,282.87078857421875,281.17803955078125,288.6991882324219,285.3132019042969,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981516088359,3.661326991277747e-05,0.0009449028293602,-0.0087161101400852,0.0,0.0,0.0,-0.006635820493102,60.0,-1.5074832439422607,-0.0,-6.568350841007486e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.211595897795632e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.700270311441272e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.164595444919541e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.700255759526044e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.000460137205664,285.2156677246094,294.1499938964844,282.87078857421875,281.17803955078125,288.6991882324219,285.3132019042969,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981516088359,3.661326991277747e-05,0.0009449028293602,-0.0087161101400852,0.0,0.0,0.0,-0.006635820493102,60.0,-1.5074832439422607,-0.0,-6.568350841007486e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.268056601285934e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.759725799085572e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.208508759504184e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.759711247170344e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004629575123544,285.2145080566406,294.1499938964844,282.8274230957031,281.13726806640625,288.5971374511719,284.9544372558594,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875333635136,4.356801218818873e-05,0.0009439653949812,-0.0105519797652959,0.0,0.0,0.0,-0.0069821150973439,60.0,-1.5475858449935913,-0.0,-6.649110417811245e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.268056601285934e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.759725799085572e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.208508759504184e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.759711247170344e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004629575123544,285.2145080566406,294.1499938964844,282.8274230957031,281.13726806640625,288.5971374511719,284.9544372558594,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875333635136,4.356801218818873e-05,0.0009439653949812,-0.0105519797652959,0.0,0.0,0.0,-0.0069821150973439,60.0,-1.5475858449935913,-0.0,-6.649110417811245e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.262905950890854e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.7543015726842e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.204503344837576e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.754287748364732e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.000462700263597,285.21392822265625,294.1499938964844,282.8062438964844,281.1174011230469,288.54644775390625,284.7846374511719,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869851637631,4.2933337681461126e-05,0.0009440518333576,-0.0103844460099935,0.0,0.0,0.0,-0.0069505171850323,60.0,-1.5642321109771729,-0.0,-6.641720062816604e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.254898031940684e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.74586873780936e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.198274397524074e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.745854913489892e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0004623002605512,285.21337890625,294.1499938964844,282.78546142578125,281.0978698730469,288.4960327148437,284.6290588378906,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861324215307,4.19466414314229e-05,0.000944185827393,-0.0101239876821637,0.0,0.0,0.0,-0.0069013922475278,60.0,-1.5789457559585571,-0.0,-6.630238402749455e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,9.22431208891794e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.713660256238654e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.17448492650874e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.713646431919189e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0004607724258676,285.2122497558594,294.1499938964844,282.7452087402344,281.06005859375,288.3962097167969,284.3661193847656,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828731417655,3.817836113739759e-05,0.0009446948533877,-0.0091292588040232,0.0,0.0,0.0,-0.006713765207678,60.0,-1.6036347150802612,-0.0,-6.586481049453141e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,9.22431208891794e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.713660256238654e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.17448492650874e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.713646431919189e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0004607724258676,285.2122497558594,294.1499938964844,282.7452087402344,281.06005859375,288.3962097167969,284.3661193847656,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828731417655,3.817836113739759e-05,0.0009446948533877,-0.0091292588040232,0.0,0.0,0.0,-0.006713765207678,60.0,-1.6036347150802612,-0.0,-6.586481049453141e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.197725012199952e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.685662371339276e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.153805927373469e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.68564854701981e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.00045944438898,285.2111511230469,294.1499938964844,282.706787109375,281.0239562988281,288.2977294921875,284.1582946777344,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980039127171,3.4902743209386244e-05,0.0009451364167034,-0.0082645583897829,0.0,0.0,0.0,-0.0065506640821695,60.0,-1.6250367164611816,-0.0,-6.548562936359303e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.197725012199952e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.685662371339276e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.153805927373469e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.68564854701981e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.00045944438898,285.2111511230469,294.1499938964844,282.706787109375,281.0239562988281,288.2977294921875,284.1582946777344,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980039127171,3.4902743209386244e-05,0.0009451364167034,-0.0082645583897829,0.0,0.0,0.0,-0.0065506640821695,60.0,-1.6250367164611816,-0.0,-6.548562936359303e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.193937148666008e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.68167296377942e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.150859164539725e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.681659867055714e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004592551558744,285.2100524902344,294.1499938964844,282.6704406738281,280.9898376464844,288.2005310058594,283.98370361328125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796345839276,3.4435655834386125e-05,0.0009451989317312,-0.0081412559375166,0.0,0.0,0.0,-0.0065274043008685,60.0,-1.6472843885421753,-0.0,-6.543164943195734e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.193937148666008e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.68167296377942e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.150859164539725e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.681659867055714e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004592551558744,285.2100524902344,294.1499938964844,282.6704406738281,280.9898376464844,288.2005310058594,283.98370361328125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796345839276,3.4435655834386125e-05,0.0009451989317312,-0.0081412559375166,0.0,0.0,0.0,-0.0065274043008685,60.0,-1.6472843885421753,-0.0,-6.543164943195734e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.21144601306878e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.700110967969522e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.16447684681043e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.700097143650056e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004601297841873,285.2090148925781,294.1499938964844,282.63641357421875,280.95782470703125,288.10430908203125,283.818603515625,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814992081373,3.659207868622616e-05,0.0009449071949347,-0.0087105147540569,0.0,0.0,0.0,-0.0066347727552056,60.0,-1.671843647956848,-0.0,-6.568104993220913e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.21144601306878e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.700110967969522e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.16447684681043e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.700097143650056e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004601297841873,285.2090148925781,294.1499938964844,282.63641357421875,280.95782470703125,288.10430908203125,283.818603515625,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814992081373,3.659207868622616e-05,0.0009449071949347,-0.0087105147540569,0.0,0.0,0.0,-0.0066347727552056,60.0,-1.671843647956848,-0.0,-6.568104993220913e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.223851520800964e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.713174222270028e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.174125494202599e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.71316112554632e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004607494629453,285.2084655761719,294.1499938964844,282.62030029296875,280.9427185058594,288.0565795898437,283.73712158203125,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982820871286,3.812006616499275e-05,0.0009447007905691,-0.009113872423768,0.0,0.0,0.0,-0.0067108534276485,60.0,-1.6845837831497192,-0.0,-6.585806033854169e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.236350888386367e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.726337157189846e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.183847628766671e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.72632333287038e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.000461373856524,285.2079467773437,294.1499938964844,282.6048278808594,280.9281921386719,288.0090026855469,283.6564025878906,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841526625677,3.965963333030231e-05,0.0009444930474273,-0.0095202820375561,0.0,0.0,0.0,-0.0067875110544264,60.0,-1.697274088859558,-0.0,-6.603664814974763e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.25533749978058e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.74633076111786e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.198614912340418e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.746316936798394e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.000462322263047,285.2069091796875,294.1499938964844,282.5759582519531,280.90106201171875,287.91455078125,283.5006103515625,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861756116151,4.199808245175518e-05,0.0009441775036975,-0.0101375682279467,0.0,0.0,0.0,-0.0069039463996887,60.0,-1.72127366065979,-0.0,-6.630836679732965e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.25533749978058e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.74633076111786e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.198614912340418e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.746316936798394e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.000462322263047,285.2069091796875,294.1499938964844,282.5759582519531,280.90106201171875,287.91455078125,283.5006103515625,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861756116151,4.199808245175518e-05,0.0009441775036975,-0.0101375682279467,0.0,0.0,0.0,-0.0069039463996887,60.0,-1.72127366065979,-0.0,-6.630836679732965e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.262866660719736e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.754259372130036e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.204470603028312e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.754246275406332e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004626984009519,285.2059020996094,294.1499938964844,282.54998779296875,280.8766784667969,287.8211669921875,283.3587646484375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869778295978,4.292521407478489e-05,0.0009440526482649,-0.0103823021054267,0.0,0.0,0.0,-0.0069501111283898,60.0,-1.741869568824768,-0.0,-6.641624850090011e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.262866660719736e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.754259372130036e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.204470603028312e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.754246275406332e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004626984009519,285.2059020996094,294.1499938964844,282.54998779296875,280.8766784667969,287.8211669921875,283.3587646484375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869778295978,4.292521407478489e-05,0.0009440526482649,-0.0103823021054267,0.0,0.0,0.0,-0.0069501111283898,60.0,-1.741869568824768,-0.0,-6.641624850090011e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.256478369934484e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.747532021719962e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.199501851573586e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.747518924996255e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004623793065547,285.20489501953125,294.1499938964844,282.52618408203125,280.85565185546875,287.7289733886719,283.2344055175781,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862972656264,4.2137839045608416e-05,0.000944159401115,-0.0101744588464498,0.0,0.0,0.0,-0.0069109089672565,60.0,-1.7585376501083374,-0.0,-6.632462401512387e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.256478369934484e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.747532021719962e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.199501851573586e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.747518924996255e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004623793065547,285.20489501953125,294.1499938964844,282.52618408203125,280.85565185546875,287.7289733886719,283.2344055175781,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862972656264,4.2137839045608416e-05,0.000944159401115,-0.0101744588464498,0.0,0.0,0.0,-0.0069109089672565,60.0,-1.7585376501083374,-0.0,-6.632462401512387e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.238772327080368e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.728885925142094e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.18572991900146e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.72887355601415e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004614948411472,285.20391845703125,294.1499938964844,282.5036315917969,280.83837890625,287.6380920410156,283.12994384765625,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844105225056,3.9956230466486886e-05,0.0009444542229175,-0.0095985746011137,0.0,0.0,0.0,-0.0068022850900888,60.0,-1.7716407775878906,-0.0,-6.607108105072258e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.238772327080368e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.728885925142094e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.18572991900146e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.72887355601415e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004614948411472,285.20391845703125,294.1499938964844,282.5036315917969,280.83837890625,287.6380920410156,283.12994384765625,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844105225056,3.9956230466486886e-05,0.0009444542229175,-0.0095985746011137,0.0,0.0,0.0,-0.0068022850900888,60.0,-1.7716407775878906,-0.0,-6.607108105072258e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.22743129194714e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.716943168314174e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,7.176909275585786e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.71693079918623e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004609283641912,285.20343017578125,294.1499938964844,282.4927673339844,280.8310546875,287.59326171875,283.0856628417969,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832020150497,3.855897011817433e-05,0.0009446429903618,-0.0092297308146953,0.0,0.0,0.0,-0.0067327138967812,60.0,-1.777063488960266,-0.0,-6.590894230384947e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.215671889251098e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.704560216050596e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.167762669268996e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.704547846922652e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.000460340961581,285.20294189453125,294.1499938964844,282.4822082519531,280.8246154785156,287.5487670898437,283.0455627441406,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819489205256,3.711021417984739e-05,0.0009448386845178,-0.0088472906500101,0.0,0.0,0.0,-0.0066605792380869,60.0,-1.7820762395858765,-0.0,-6.574104816081673e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.196360042551532e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.684223914518952e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.152742182370275e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.684211545391008e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004593763151206,285.2019958496094,294.1499938964844,282.4618835449219,280.8140869140625,287.460693359375,282.97430419921875,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979890464805,3.4730819606920704e-05,0.0009451596415601,-0.0082191741093993,0.0,0.0,0.0,-0.0065421038307249,60.0,-1.7916109561920166,-0.0,-6.546575548327382e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.196360042551532e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.684223914518952e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.152742182370275e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.684211545391008e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0004593763151206,285.2019958496094,294.1499938964844,282.4618835449219,280.8140869140625,287.460693359375,282.97430419921875,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979890464805,3.4730819606920704e-05,0.0009451596415601,-0.0082191741093993,0.0,0.0,0.0,-0.0065421038307249,60.0,-1.7916109561920166,-0.0,-6.546575548327382e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.19517406146042e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.682974632596596e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,7.151819590944797e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.682962263468652e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0004593170597217,285.2010498046875,294.1499938964844,282.4425048828125,280.8065795898437,287.3739013671875,282.9118957519531,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797629900276,3.4584325476316735e-05,0.0009451786754652,-0.0081805018708109,0.0,0.0,0.0,-0.0065348059870302,60.0,-1.8023988008499143,-0.0,-6.544883035530803e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.19517406146042e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.682974632596596e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,7.151819590944797e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.682962263468652e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0004593170597217,285.2010498046875,294.1499938964844,282.4425048828125,280.8065795898437,287.3739013671875,282.9118957519531,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797629900276,3.4584325476316735e-05,0.0009451786754652,-0.0081805018708109,0.0,0.0,0.0,-0.0065348059870302,60.0,-1.8023988008499143,-0.0,-6.544883035530803e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.215138561557978e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.70399778452702e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.167347212089226e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.703985415399076e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.0004603143315762,285.2001037597656,294.1499938964844,282.424072265625,280.8018798828125,287.2882385253906,282.8517150878906,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818893158808,3.704324990394525e-05,0.0009448461350984,-0.0088296150788664,0.0,0.0,0.0,-0.0066572362557053,60.0,-1.8164023160934448,-0.0,-6.573328903414223e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.215138561557978e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.70399778452702e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.167347212089226e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.703985415399076e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.0004603143315762,285.2001037597656,294.1499938964844,282.424072265625,280.8018798828125,287.2882385253906,282.8517150878906,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818893158808,3.704324990394525e-05,0.0009448461350984,-0.0088296150788664,0.0,0.0,0.0,-0.0066572362557053,60.0,-1.8164023160934448,-0.0,-6.573328903414223e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.245515684597194e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.735986532177776e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.190973701654002e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.735974163049832e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004618317470885,285.1991882324219,294.1499938964844,282.406494140625,280.7996826171875,287.2034912109375,282.7909240722656,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851256618276,4.078494748682715e-05,0.0009443406597711,-0.0098173357546329,0.0,0.0,0.0,-0.0068435398861765,60.0,-1.832845449447632,-0.0,-6.616733827513599e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.245515684597194e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.735986532177776e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.190973701654002e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.735974163049832e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004618317470885,285.1991882324219,294.1499938964844,282.406494140625,280.7996826171875,287.2034912109375,282.7909240722656,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851256618276,4.078494748682715e-05,0.0009443406597711,-0.0098173357546329,0.0,0.0,0.0,-0.0068435398861765,60.0,-1.832845449447632,-0.0,-6.616733827513599e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.258279169443996e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.749427408678456e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,7.200901018222794e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.749415039550512e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004624693247023,285.19873046875,294.1499938964844,282.3979797363281,280.7994689941406,287.1614685058594,282.7608337402344,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864859748631,4.23570818384178e-05,0.0009441289585083,-0.0102323330938816,0.0,0.0,0.0,-0.0069218212738633,60.0,-1.8411262035369875,-0.0,-6.635013249933763e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.265037078876048e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.756543295225129e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.20615717000328e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.756530926097184e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0004628069000318,285.19830322265625,294.1499938964844,282.3896484375,280.7998046875,287.1197204589844,282.7315979003906,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872060036286,4.318932769820094e-05,0.0009440166759304,-0.0104520190507173,0.0,0.0,0.0,-0.0069632604718208,60.0,-1.8487132787704468,-0.0,-6.644700079050382e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
