time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.243330714525656e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.73368514678441e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.189274037955329e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.733673505252229e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004617226368281,285.1973876953125,294.1499938964844,282.3734741210937,280.802001953125,287.0370788574219,282.6790466308594,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.05150385631714e-05,0.0009443802991881,-0.0097460830584168,0.0,0.0,0.0,-0.0068301167339086,60.0,-1.8595396280288696,-0.0,-6.613597491877955e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.243330714525656e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.73368514678441e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.189274037955329e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.733673505252229e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004617226368281,285.1973876953125,294.1499938964844,282.3734741210937,280.802001953125,287.0370788574219,282.6790466308594,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.05150385631714e-05,0.0009443802991881,-0.0097460830584168,0.0,0.0,0.0,-0.0068301167339086,60.0,-1.8595396280288696,-0.0,-6.613597491877955e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.17820434551686e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.66510342550464e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.138619548641145e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.665092511568218e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004584694397635,285.1965026855469,294.1499938964844,282.35791015625,280.8059997558594,286.9560546875,282.639892578125,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779557585716,3.249200381105766e-05,0.0009454637765884,-0.0076281568035483,0.0,0.0,0.0,-0.0064306394197046,60.0,-1.8605842590332031,-0.0,-6.52072600360043e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.17820434551686e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.66510342550464e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.138619548641145e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.665092511568218e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004584694397635,285.1965026855469,294.1499938964844,282.35791015625,280.8059997558594,286.9560546875,282.639892578125,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779557585716,3.249200381105766e-05,0.0009454637765884,-0.0076281568035483,0.0,0.0,0.0,-0.0064306394197046,60.0,-1.8605842590332031,-0.0,-6.52072600360043e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.112679254030807e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.596101881470533e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.087655103532597e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.59609096753411e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004551963356789,285.1956481933594,294.1499938964844,282.3428649902344,280.8116149902344,286.8767395019531,282.6136169433594,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709732257761,2.441987999191042e-05,0.000946553365793,-0.0054971687495708,0.0,0.0,0.0,-0.0060287155210971,60.0,-1.8574227094650269,-0.0,-6.427948306964026e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.112679254030807e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.596101881470533e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.087655103532597e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.59609096753411e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004551963356789,285.1956481933594,294.1499938964844,282.3428649902344,280.8116149902344,286.8767395019531,282.6136169433594,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709732257761,2.441987999191042e-05,0.000946553365793,-0.0054971687495708,0.0,0.0,0.0,-0.0060287155210971,60.0,-1.8574227094650269,-0.0,-6.427948306964026e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.083293116418643e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.565157233737408e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.064799137879163e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.565146319800988e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.000453728454886,285.1947937011719,294.1499938964844,282.3282470703125,280.81854248046875,286.7989196777344,282.5951843261719,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678400238044,2.0799603589694016e-05,0.0009470404474996,-0.0045414161868393,0.0,0.0,0.0,-0.0058484482578933,60.0,-1.85700786113739,-0.0,-6.38655421880685e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.083293116418643e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.565157233737408e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.064799137879163e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.565146319800988e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.000453728454886,285.1947937011719,294.1499938964844,282.3282470703125,280.81854248046875,286.7989196777344,282.5951843261719,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678400238044,2.0799603589694016e-05,0.0009470404474996,-0.0045414161868393,0.0,0.0,0.0,-0.0058484482578933,60.0,-1.85700786113739,-0.0,-6.38655421880685e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.08758956938982e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.569681424181908e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.068140985211357e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.569670510245488e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004539430956356,285.19439697265625,294.1499938964844,282.32110595703125,280.8224792480469,286.7604675292969,282.5863342285156,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682973613962,2.132868758053519e-05,0.0009469686774536,-0.0046810959465801,0.0,0.0,0.0,-0.005874790251255,60.0,-1.8600939512252808,-0.0,-6.392595253146284e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.098117880057544e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.5807685283944e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.076330075506121e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.58075761445798e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004544690309558,285.1939697265625,294.1499938964844,282.3139953613281,280.8266296386719,286.7222595214844,282.5768737792969,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969418848399,2.262549787701573e-05,0.000946793355979,-0.0050234547816216,0.0,0.0,0.0,-0.0059393593110144,60.0,-1.8648494482040403,-0.0,-6.407414332443295e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.099401358980684e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.582119673723356e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.077327609295025e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.582108759786934e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0004545331175904,285.1931457519531,294.1499938964844,282.300048828125,280.8355712890625,286.6465759277344,282.55743408203125,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695561020635,2.278322062920779e-05,0.0009467728668823,-0.0050650932826101,0.0,0.0,0.0,-0.0059472164139151,60.0,-1.8746029138565063,-0.0,-6.40921840044939e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.099401358980684e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.582119673723356e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.077327609295025e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.582108759786934e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0004545331175904,285.1931457519531,294.1499938964844,282.300048828125,280.8355712890625,286.6465759277344,282.55743408203125,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695561020635,2.278322062920779e-05,0.0009467728668823,-0.0050650932826101,0.0,0.0,0.0,-0.0059472164139151,60.0,-1.8746029138565063,-0.0,-6.40921840044939e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.085757483262567e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.567751840222628e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.066715625114739e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.567740926286206e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004538515931926,285.1923217773437,294.1499938964844,282.2862854003906,280.8451843261719,286.57208251953125,282.5398864746094,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681025403551,2.110217246809043e-05,0.0009470003424212,-0.0046212938614189,0.0,0.0,0.0,-0.0058635175228118,60.0,-1.881684303283692,-0.0,-6.39000816704538e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.085757483262567e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.567751840222628e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.066715625114739e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.567740926286206e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004538515931926,285.1923217773437,294.1499938964844,282.2862854003906,280.8451843261719,286.57208251953125,282.5398864746094,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681025403551,2.110217246809043e-05,0.0009470003424212,-0.0046212938614189,0.0,0.0,0.0,-0.0058635175228118,60.0,-1.881684303283692,-0.0,-6.39000816704538e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.053990652319044e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.534299897495656e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.042007928248495e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.534289711154996e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004522648232523,285.1915283203125,294.1499938964844,282.27264404296875,280.8551940917969,286.4988098144531,282.5265808105469,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647174738347,1.7188707715831697e-05,0.000947528751567,-0.0035881246440112,0.0,0.0,0.0,-0.0056686606258153,60.0,-1.885059475898743,-0.0,-6.345400294094361e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.053990652319044e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.534299897495656e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.042007928248495e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.534289711154996e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004522648232523,285.1915283203125,294.1499938964844,282.27264404296875,280.8551940917969,286.4988098144531,282.5265808105469,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647174738347,1.7188707715831697e-05,0.000947528751567,-0.0035881246440112,0.0,0.0,0.0,-0.0056686606258153,60.0,-1.885059475898743,-0.0,-6.345400294094361e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.019024582812564e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.49747918639332e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.0148118538782e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.4974682724569e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0004505181859713,285.19073486328125,294.1499938964844,282.259033203125,280.8653869628906,286.4268493652344,282.51812744140625,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609917760826,1.2881132533948405e-05,0.0009481106535531,-0.0024508952628821,0.0,0.0,0.0,-0.0054541816934943,60.0,-1.886851668357849,-0.0,-6.296480137280014e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.019024582812564e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.49747918639332e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.0148118538782e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.4974682724569e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0004505181859713,285.19073486328125,294.1499938964844,282.259033203125,280.8653869628906,286.4268493652344,282.51812744140625,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609917760826,1.2881132533948405e-05,0.0009481106535531,-0.0024508952628821,0.0,0.0,0.0,-0.0054541816934943,60.0,-1.886851668357849,-0.0,-6.296480137280014e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.007003245642409e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.48481902014464e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,7.005461520748213e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.484808833803982e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004499176866374,285.19122314453125,294.1499938964844,282.2522277832031,280.8704833984375,286.3927307128906,282.5157470703125,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009190518176183,1.0997414392477369e-05,0.0009080544114112,-0.0019938878249377,0.0,0.0,0.0,-0.005157764069736,60.0,-1.8471852540969849,-0.0,-6.279703512745982e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,5.6308344937860966e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,5.9295471146469936e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,4.379547317512333e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,5.929540566285141e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0002812713792081,285.1978454589844,294.1499938964844,282.2453918457031,280.8755187988281,286.3598022460937,282.5135192871094,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743947837501,9.899023098114412e-06,0.0008644957561045,-0.0017476095817983,0.0,0.0,0.0,-0.0048689786344766,60.0,-1.7967897653579712,-0.0,-2.4542790910686573e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.756597187835723e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,8.16808023955673e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,6.0329217376420274e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,8.168071508407593e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0003874574613291,285.1999206542969,294.1499938964844,282.23162841796875,280.8853759765625,286.3267822265625,282.5126647949219,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008340621134266,9.517513717582917e-06,0.0008245445787906,-0.0016868901439011,0.0,0.0,0.0,-0.0046579865738749,60.0,-1.107497215270996,-0.0,-4.657155727727513e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.756597187835723e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,8.16808023955673e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,6.0329217376420274e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,8.168071508407593e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0003874574613291,285.1999206542969,294.1499938964844,282.23162841796875,280.8853759765625,286.3267822265625,282.5126647949219,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008340621134266,9.517513717582917e-06,0.0008245445787906,-0.0016868901439011,0.0,0.0,0.0,-0.0046579865738749,60.0,-1.107497215270996,-0.0,-4.657155727727513e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.026321640703828e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.505161870038135e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.020486373221502e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.505152411293238e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004508826823439,285.201416015625,294.1499938964844,282.2176818847656,280.89471435546875,286.2811889648437,282.51470947265625,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001332087413175,5.573912403633585e-06,0.000127634833916,-0.0013431821716949,0.0,0.0,0.0,-0.0009612706489861,60.0,-1.309597134590149,-0.0,-6.306663635768929e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.026321640703828e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.505161870038135e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.020486373221502e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.505152411293238e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004508826823439,285.201416015625,294.1499938964844,282.2176818847656,280.89471435546875,286.2811889648437,282.51470947265625,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001332087413175,5.573912403633585e-06,0.000127634833916,-0.0013431821716949,0.0,0.0,0.0,-0.0009612706489861,60.0,-1.309597134590149,-0.0,-6.306663635768929e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,3.440148793742992e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,3.622646545409225e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,2.675676660146564e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,3.622642543632537e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001718422718113,285.2004089355469,294.1499938964844,282.2034606933594,280.9032897949219,286.2357177734375,282.51092529296875,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000597002566792,6.815210326749366e-06,0.0005901873810216,-0.0012081777676939,0.0,0.0,0.0,-0.0033251731656491,60.0,-1.2768124341964722,-0.0,-9.160779690375875e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,3.440148793742992e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,3.622646545409225e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,2.675676660146564e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,3.622642543632537e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001718422718113,285.2004089355469,294.1499938964844,282.2034606933594,280.9032897949219,286.2357177734375,282.51092529296875,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000597002566792,6.815210326749366e-06,0.0005901873810216,-0.0012081777676939,0.0,0.0,0.0,-0.0033251731656491,60.0,-1.2768124341964722,-0.0,-9.160779690375875e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.694216527743265e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,2.83714307443006e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,2.095505988108925e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.837140164047014e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001345814671367,285.260986328125,294.1499938964844,282.1888732910156,280.9109191894531,286.1942749023437,282.5372009277344,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003261516685597,3.937131623388268e-06,0.0003222145605832,-0.0007166973082348,0.0,0.0,0.0,-0.0018297806382179,60.0,-1.0637555122375488,-0.0,-5.618789877814834e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,2.694216527743265e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,2.83714307443006e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,2.095505988108925e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,2.837140164047014e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001345814671367,285.260986328125,294.1499938964844,282.1888732910156,280.9109191894531,286.1942749023437,282.5372009277344,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003261516685597,3.937131623388268e-06,0.0003222145605832,-0.0007166973082348,0.0,0.0,0.0,-0.0018297806382179,60.0,-1.0637555122375488,-0.0,-5.618789877814834e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,2.2377165805664845e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,2.356426011829172e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,1.740449806675315e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,2.3564236471429467e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001117783904192,285.2631225585937,294.1499938964844,282.1814270019531,280.9142761230469,286.19317626953125,282.5393371582031,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002361343649681,2.9258508220664226e-06,0.0002332085132366,-0.0005388512508943,0.0,0.0,0.0,-0.0013294119853526,60.0,-0.706040620803833,-0.0,-3.876036824834728e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.6493568182340823e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,1.7368542103213258e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,1.2828356375393923e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,1.7368523913319223e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,8.238865120802075e-05,285.26373291015625,294.1499938964844,282.1738586425781,280.91729736328125,286.1905822753906,282.5433349609375,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001757444842951,2.1733624180342304e-06,0.0001735711266519,-0.0003999255714006,0.0,0.0,0.0,-0.0009891625959426,60.0,-0.5253422260284424,-0.0,-2.105750684933128e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,1.2151964256190697e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,1.2796618648280855e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.451547157368624e-06,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,1.2796605005860329e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,6.070147719583474e-05,285.26519775390625,294.1499938964844,282.1658630371094,280.9200744628906,286.1893005371094,282.5463562011719,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294827525271,1.6012625110306544e-06,0.0001278814888792,-0.0002946523018181,0.0,0.0,0.0,-0.0007287823827937,60.0,-0.3863113820552826,-0.0,-1.1430644208942902e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.41650796448812e-06,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.9160479294369e-06,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.32396529201651e-06,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.916037015500478e-06,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,4.703733065980487e-05,285.2661437988281,294.1499938964844,282.1583557128906,280.9222717285156,286.1885681152344,282.5484313964844,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100333323644,1.240788947143301e-06,9.909254004014656e-05,-0.0002283210778841,0.0,0.0,0.0,-0.0005647176876664,60.0,-0.2898831069469452,-0.0,-6.86368739621912e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.305772785708541e-06,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,6.640289939241484e-06,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,4.904499746771762e-06,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,6.6402831180312205e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,3.149858821416274e-05,285.2670593261719,294.1499938964844,282.1422424316406,280.9255676269531,286.1878356933594,282.5508117675781,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.718956865370274e-05,8.309078793899971e-07,6.63586615701206e-05,-0.0001528974680695,0.0,0.0,0.0,-0.0003781706036534,60.0,-0.1826241761445999,-0.0,-3.077898769188181e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.305772785708541e-06,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,6.640289939241484e-06,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,4.904499746771762e-06,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,6.6402831180312205e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,3.149858821416274e-05,285.2670593261719,294.1499938964844,282.1422424316406,280.9255676269531,286.1878356933594,282.5508117675781,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.718956865370274e-05,8.309078793899971e-07,6.63586615701206e-05,-0.0001528974680695,0.0,0.0,0.0,-0.0003781706036534,60.0,-0.1826241761445999,-0.0,-3.077898769188181e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,4.028466719319113e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,4.242174327373505e-06,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,3.133258360321633e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,4.242170234647347e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,2.0122994101257063e-05,285.2675476074219,294.1499938964844,282.1254577636719,280.92694091796875,286.18756103515625,282.55194091796875,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292467565392144e-05,5.308322670316556e-07,4.239384361426346e-05,-9.767972369445488e-05,0.0,0.0,0.0,-0.0002415977360215,60.0,-0.1191494464874267,-0.0,-1.2561957030143844e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,4.028466719319113e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,4.242174327373505e-06,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,3.133258360321633e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,4.242170234647347e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,2.0122994101257063e-05,285.2675476074219,294.1499938964844,282.1254577636719,280.92694091796875,286.18756103515625,282.55194091796875,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292467565392144e-05,5.308322670316556e-07,4.239384361426346e-05,-9.767972369445488e-05,0.0,0.0,0.0,-0.0002415977360215,60.0,-0.1191494464874267,-0.0,-1.2561957030143844e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.0153865989414044e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.122301566487294e-06,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.5675261693104403e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,2.122299520124216e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.006725688057486e-05,285.2675170898437,294.1499938964844,282.10791015625,280.9262084960937,286.1874694824219,282.5521850585937,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147479790437501e-05,2.655697812770086e-07,2.120922908943612e-05,-4.886810347670689e-05,0.0,0.0,0.0,-0.0001208689645864,60.0,-0.0717707797884941,-0.0,-3.1440863801357466e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.0153865989414044e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.122301566487294e-06,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.5675261693104403e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,2.122299520124216e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.006725688057486e-05,285.2675170898437,294.1499938964844,282.10791015625,280.9262084960937,286.1874694824219,282.5521850585937,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147479790437501e-05,2.655697812770086e-07,2.120922908943612e-05,-4.886810347670689e-05,0.0,0.0,0.0,-0.0001208689645864,60.0,-0.0717707797884941,-0.0,-3.1440863801357466e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.2580314887600252e-06,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.324769300481421e-06,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.784708936422248e-07,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,1.3247678225525306e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.284117262111977e-06,285.2675170898437,294.1499938964844,282.0988464355469,280.9249572753906,286.1874694824219,282.55224609375,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.340496601187624e-05,1.6577361350300637e-07,1.3239192412584089e-05,-3.050430314033292e-05,0.0,0.0,0.0,-7.54486391087994e-05,60.0,-0.0511951893568038,-0.0,-1.2250695249904627e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
