time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192960,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.039758429527865e-07,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.413213438667299e-07,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.475379225572397e-07,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,7.413205480588658e-07,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.5164994187653065e-06,285.2675170898437,294.1499938964844,282.08953857421875,280.9231262207031,286.1874694824219,282.55224609375,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.501300387957599e-06,9.276475765318537e-08,7.408535566355567e-06,-1.706988587102387e-05,0.0,0.0,0.0,-4.222035931888968e-05,60.0,-0.0342817679047584,-0.0,-3.836129764539509e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.1008357009577602e-07,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.2122837606275425e-07,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.6339866704129238e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.212281344782241e-07,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.0494092066437588e-06,285.2675170898437,294.1499938964844,282.0702514648437,280.9174499511719,286.1874694824219,282.55224609375,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.238640718132956e-06,2.7684055936560984e-08,2.21095660890569e-06,-5.094184871268226e-06,0.0,0.0,0.0,-1.2599979527294636e-05,60.0,-0.0156135978177189,-0.0,-3.416346524252879e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.1008357009577602e-07,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.2122837606275425e-07,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.6339866704129238e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.212281344782241e-07,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.0494092066437588e-06,285.2675170898437,294.1499938964844,282.0702514648437,280.9174499511719,286.1874694824219,282.55224609375,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.238640718132956e-06,2.7684055936560984e-08,2.21095660890569e-06,-5.094184871268226e-06,0.0,0.0,0.0,-1.2599979527294636e-05,60.0,-0.0156135978177189,-0.0,-3.416346524252879e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.396091230456477e-08,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.5762514727366585e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,2.64140957995096e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,3.576247920022979e-08,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.696415097285353e-07,285.2675170898437,294.1499938964844,282.04998779296875,280.9089660644531,286.1874694824219,282.55224609375,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.619444157720864e-07,4.475539494563918e-09,3.574688776097901e-07,-8.235910513576528e-07,0.0,0.0,0.0,-2.0371517166495323e-06,60.0,-0.0069327265955507,-0.0,-8.927634090436128e-15,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.396091230456477e-08,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.5762514727366585e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,2.64140957995096e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,3.576247920022979e-08,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.696415097285353e-07,285.2675170898437,294.1499938964844,282.04998779296875,280.9089660644531,286.1874694824219,282.55224609375,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.619444157720864e-07,4.475539494563918e-09,3.574688776097901e-07,-8.235910513576528e-07,0.0,0.0,0.0,-2.0371517166495323e-06,60.0,-0.0069327265955507,-0.0,-8.927634090436128e-15,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,6.447302414169798e-11,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.789328127476679e-11,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.014579029793964e-11,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,6.789321188582774e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.220556044070121e-10,285.2675170898437,294.1499938964844,282.027587890625,280.89703369140625,286.1874694824219,282.55224609375,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.02736369095902e-10,8.697789884160034e-12,6.94038548854081e-10,-1.5889850546457751e-09,0.0,0.0,0.0,-3.958120942115784e-09,60.0,-0.0027350934688001,-0.0,-3.2176133525007964e-20,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,6.447302414169798e-11,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.789328127476679e-11,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.014579029793964e-11,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,6.789321188582774e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.220556044070121e-10,285.2675170898437,294.1499938964844,282.027587890625,280.89703369140625,286.1874694824219,282.55224609375,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.02736369095902e-10,8.697789884160034e-12,6.94038548854081e-10,-1.5889850546457751e-09,0.0,0.0,0.0,-3.958120942115784e-09,60.0,-0.0027350934688001,-0.0,-3.2176133525007964e-20,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.4071493970035933e-11,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.4817978441494795e-11,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.0944517861433134e-11,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,1.481796282898351e-11,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.028991277913119e-11,285.2675170898437,294.1499938964844,282.00201416015625,280.8813171386719,286.1874694824219,282.55224609375,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5838511058241522e-10,1.980544634544445e-12,1.564045698509986e-10,-3.5410335774699315e-10,0.0,0.0,0.0,-8.876668289303781e-10,60.0,-0.0013237696839496,-0.0,-1.5327034749561054e-21,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.4071493970035933e-11,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.4817978441494795e-11,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.0944517861433134e-11,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,1.481796282898351e-11,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.028991277913119e-11,285.2675170898437,294.1499938964844,282.00201416015625,280.8813171386719,286.1874694824219,282.55224609375,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5838511058241522e-10,1.980544634544445e-12,1.564045698509986e-10,-3.5410335774699315e-10,0.0,0.0,0.0,-8.876668289303781e-10,60.0,-0.0013237696839496,-0.0,-1.5327034749561054e-21,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.419514655437887e-12,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.813115605881382e-12,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.770745426653123e-12,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,7.81310779962574e-12,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.7061954200057195e-11,285.2675170898437,294.1499938964844,281.9881286621094,280.8721008300781,286.1874694824219,282.55224609375,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.807835016888532e-11,1.1109806651032894e-12,8.696737080482464e-11,-1.940840821390566e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-0.00098753569182,-0.0,-4.261169125804444e-22,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.837680173646163e-12,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,4.041266887105932e-12,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,2.984868428812515e-12,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,4.041262550297242e-12,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.9169976370192465e-11,285.2675170898437,294.1499938964844,281.9735717773437,280.862060546875,286.1874694824219,282.55224609375,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.6337302050947216e-11,6.0429450072369e-13,4.5733007658643736e-11,-1.016164583034218e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-0.0007383438642136,-0.0,-1.140027448998811e-22,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.5350720911425086e-12,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.6165067331583294e-12,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.1939473932090494e-12,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,1.6165049984348534e-12,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.667990374604639e-12,285.2675170898437,294.1499938964844,281.9552001953125,280.848876953125,286.1874694824219,282.55224609375,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.292013800975212e-11,3.1240046899187746e-13,2.2607736863133887e-11,-4.7718069079438757e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0005162646993994,-0.0,-1.8238749696357492e-23,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.675360455712543e-13,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,8.082533665791647e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,5.969736966045247e-13,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,8.082524992174267e-13,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,3.833995187302319e-12,285.2675170898437,294.1499938964844,281.94244384765625,280.8394775390625,286.1874694824219,282.55224609375,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.509422101197977e-11,-1.0312850427145541e-13,1.5197348587903114e-11,-3.0043859761130776e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-0.0003685112169478,-0.0,-4.560109464673664e-24,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.90887451171875,280.81378173828125,286.1874694824219,282.55224609375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.939074768808613e-12,7.129405843898234e-14,1.867780669712049e-12,-4.835988380580414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001874621812021,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.90887451171875,280.81378173828125,286.1874694824219,282.55224609375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.939074768808613e-12,7.129405843898234e-14,1.867780669712049e-12,-4.835988380580414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001874621812021,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.87310791015625,280.7852783203125,286.1874694824219,282.55224609375,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-9.769039024831729e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.87310791015625,280.7852783203125,286.1874694824219,282.55224609375,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-9.769039024831729e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.8353576660156,280.7541198730469,286.1874694824219,282.55224609375,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.272529597277753e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.8353576660156,280.7541198730469,286.1874694824219,282.55224609375,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.272529597277753e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.8158264160156,280.7376403808594,286.1874694824219,282.55224609375,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.131247624172829e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.7958679199219,280.7206115722656,286.1874694824219,282.55224609375,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.994343709274537e-12,6.517572939679361e-14,1.929167979877744e-12,-3.160123421622197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.269219814683311e-05,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.7548522949219,280.6849365234375,286.1874694824219,282.55224609375,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.994343709274537e-12,6.517572939679361e-14,1.929167979877744e-12,-3.160123421622197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9631936083897017e-05,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.7548522949219,280.6849365234375,286.1874694824219,282.55224609375,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.994343709274537e-12,6.517572939679361e-14,1.929167979877744e-12,-3.160123421622197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9631936083897017e-05,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.7125549316406,280.6473388671875,286.1874694824219,282.55224609375,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.27970006360556e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.7125549316406,280.6473388671875,286.1874694824219,282.55224609375,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.27970006360556e-05,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.669189453125,280.6080627441406,286.1874694824219,282.55224609375,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-9.107335245062131e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.669189453125,280.6080627441406,286.1874694824219,282.55224609375,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-9.107335245062131e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.6249694824219,280.5673217773437,286.1874694824219,282.55224609375,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-6.964801286812872e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.6249694824219,280.5673217773437,286.1874694824219,282.55224609375,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-6.964801286812872e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.6026611328125,280.5465087890625,286.1874694824219,282.55224609375,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.349929208226968e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.5802001953125,280.525390625,286.1874694824219,282.55224609375,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-5.849596618645592e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.54949951171875,280.4963073730469,286.1874694824219,282.55224609375,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.285937277221819e-06,-0.0,-5.065660442115412e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.5350341796875,280.48248291015625,286.1874694824219,282.55224609375,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.021061042498332e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.48974609375,280.4388427734375,286.1874694824219,282.55224609375,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-4.45330306320102e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.48974609375,280.4388427734375,286.1874694824219,282.55224609375,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-4.45330306320102e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.44451904296875,280.3946838378906,286.1874694824219,282.55224609375,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-4.030165655422024e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.44451904296875,280.3946838378906,286.1874694824219,282.55224609375,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-4.030165655422024e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.3996276855469,280.3502502441406,286.1874694824219,282.55224609375,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6932178772985935e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.3996276855469,280.3502502441406,286.1874694824219,282.55224609375,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6932178772985935e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
