time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.3773803710937,280.3280029296875,286.1874694824219,282.55224609375,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-3.551579993654741e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.35528564453125,280.3057861328125,286.1874694824219,282.55224609375,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.994343709274537e-12,6.517572939679361e-14,1.929167979877744e-12,-3.160123421622197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.419278300498263e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.3117370605469,280.2615051269531,286.1874694824219,282.55224609375,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-3.1699321425548987e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.3117370605469,280.2615051269531,286.1874694824219,282.55224609375,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-3.1699321425548987e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.2691955566406,280.2176818847656,286.1874694824219,282.55224609375,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9481391266017454e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.2691955566406,280.2176818847656,286.1874694824219,282.55224609375,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.049612649740462e-12,5.90573935783413e-14,1.990555290043439e-12,-1.4842586795044133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9481391266017454e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.2279052734375,280.17449951171875,286.1874694824219,282.55224609375,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.7469541237223893e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.2279052734375,280.17449951171875,286.1874694824219,282.55224609375,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.7469541237223893e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.1880798339844,280.1322326660156,286.1874694824219,282.55224609375,285.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.5630754407757195e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.1880798339844,280.1322326660156,286.1874694824219,282.55224609375,285.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.5630754407757195e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.1687927246094,280.11151123046875,286.1874694824219,282.55224609375,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.4782520995358936e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.1499328613281,280.0910949707031,286.1874694824219,282.55224609375,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.396001946181059e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.12225341796875,280.06072998046875,286.1874694824219,282.55224609375,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.275131691931165e-06,-0.0,-1.7159583529307976e-38,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.1137390136719,280.05133056640625,286.1874694824219,282.55224609375,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.236966793134343e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.0797119140625,280.0131530761719,286.1874694824219,282.55224609375,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.0888392100459896e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.0797119140625,280.0131530761719,286.1874694824219,282.55224609375,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-2.0888392100459896e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.0480651855469,279.976806640625,286.1874694824219,282.55224609375,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-1.950981413756381e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.0480651855469,279.976806640625,286.1874694824219,282.55224609375,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,6.628322565295497e-13,3.8861387117181476e-14,-7.016936402585997e-13,1.1527212561215916e-12,0.0,0.0,0.0,0.0,60.0,-1.950981413756381e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.01904296875,279.9425048828125,286.1874694824219,282.55224609375,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-1.8221638811155567e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,281.01904296875,279.9425048828125,286.1874694824219,282.55224609375,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-1.8221638811155567e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0,285.2675170898437,294.1499938964844,281.0055847167969,279.9262084960937,286.1874694824219,282.55224609375,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.651519620868516e-12,9.149006828827397e-14,4.560029437383761e-12,-7.472968424626636e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.7618425545151697e-06,-0.0,-0.0,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,-2.5584533948873334e-13,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-2.694177888597216e-13,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,-1.989912276839992e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,-2.6941749070412413e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,-1.2779984319075122e-12,285.2675170898437,294.1499938964844,280.99285888671875,279.9105224609375,286.1874694824219,282.55224609375,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.706788778174875e-12,8.537173246982167e-14,4.6214169643898906e-12,-5.797103248827984e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.7032746200129625e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,280.96978759765625,279.88104248046875,286.1874694824219,282.55224609375,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-1.5900099015198066e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.5584533948873334e-13,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,2.694177888597216e-13,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,1.989912276839992e-13,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,2.6941749070412413e-13,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.2779984319075122e-12,285.2675170898437,294.1499938964844,280.96978759765625,279.88104248046875,286.1874694824219,282.55224609375,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,7.181011969954746e-13,4.4979719547502e-14,-7.630808962141855e-13,-5.231434859961914e-13,0.0,0.0,0.0,0.0,60.0,-1.5900099015198066e-06,-0.0,-5.066788513209878e-25,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.965782013892749e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,4.176164125624383e-08,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,3.084503319428222e-08,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,4.176159862367968e-08,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.980986894523085e-07,285.2675170898437,294.1499938964844,280.95001220703125,279.8543395996094,286.1874694824219,282.55224609375,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.225558427606302e-07,5.225652355278498e-09,4.173301988430467e-07,-9.615786211725208e-07,0.0,0.0,0.0,-2.378321369178593e-06,60.0,-0.0009100285824388,-0.0,-1.2174058961443579e-14,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.965782013892749e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,4.176164125624383e-08,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,3.084503319428222e-08,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,4.176159862367968e-08,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.980986894523085e-07,285.2675170898437,294.1499938964844,280.95001220703125,279.8543395996094,286.1874694824219,282.55224609375,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.225558427606302e-07,5.225652355278498e-09,4.173301988430467e-07,-9.615786211725208e-07,0.0,0.0,0.0,-2.378321369178593e-06,60.0,-0.0009100285824388,-0.0,-1.2174058961443579e-14,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.110698116870481e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,3.275718825079821e-07,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,2.419436953005061e-07,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,3.275715414474689e-07,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.5538556681349291e-06,285.2675476074219,294.1499938964844,280.93487548828125,279.8304748535156,286.1874694824219,282.5522766113281,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3144547160191e-06,4.0988517469031656e-08,3.273466063546948e-06,-7.542462753917789e-06,0.0,0.0,0.0,-1.8655118765309453e-05,60.0,-0.007568638306111,-0.0,-7.490200950796555e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,3.110698116870481e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,3.275718825079821e-07,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,2.419436953005061e-07,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,3.275715414474689e-07,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,1.5538556681349291e-06,285.2675476074219,294.1499938964844,280.93487548828125,279.8304748535156,286.1874694824219,282.5522766113281,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3144547160191e-06,4.0988517469031656e-08,3.273466063546948e-06,-7.542462753917789e-06,0.0,0.0,0.0,-1.8655118765309453e-05,60.0,-0.007568638306111,-0.0,-7.490200950796555e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,8.658070100864279e-07,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.117375157075004e-07,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,6.734068165314966e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.117365493693796e-07,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,4.324878318584524e-06,285.267578125,294.1499938964844,280.925537109375,279.8095397949219,286.1874389648437,282.5523376464844,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.225221219821831e-06,1.1408508981958221e-07,9.11113602342084e-06,-2.099314406223129e-05,0.0,0.0,0.0,-5.19233726663515e-05,60.0,-0.0214527361094951,-0.0,-5.80256372464949e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,8.658070100864279e-07,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.117375157075004e-07,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,6.734068165314966e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.117365493693796e-07,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,4.324878318584524e-06,285.267578125,294.1499938964844,280.925537109375,279.8095397949219,286.1874389648437,282.5523376464844,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.225221219821831e-06,1.1408508981958221e-07,9.11113602342084e-06,-2.099314406223129e-05,0.0,0.0,0.0,-5.19233726663515e-05,60.0,-0.0214527361094951,-0.0,-5.80256372464949e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,1.378350930281158e-06,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,1.4514715758195962e-06,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.0720528962337994e-06,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,1.4514700978907058e-06,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,6.885137281642528e-06,285.26763916015625,294.1499938964844,280.9229736328125,279.8001403808594,286.1873779296875,282.552490234375,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4686372196592856e-05,1.8162138815114306e-07,1.4504750652122311e-05,-3.342069612699561e-05,0.0,0.0,0.0,-8.266099030151963e-05,60.0,-0.0344011858105659,-0.0,-1.470609398146472e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,2.1074715732538607e-06,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,2.2192716642166488e-06,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.639147853893519e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,2.219269163106219e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,1.0527239282964729e-05,285.26776123046875,294.1499938964844,280.9218444824219,279.79150390625,286.18731689453125,282.552734375,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2455087673733946e-05,2.7769496568907925e-07,2.2177393475431018e-05,-5.109945050207898e-05,0.0,0.0,0.0,-0.0001263865851797,60.0,-0.0514754988253116,-0.0,-3.437962761698721e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,3.8302559914882295e-06,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,4.033448931295425e-06,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,2.9790940061502624e-06,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,4.033444383821916e-06,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,1.9132890884066e-05,285.26812744140625,294.1499938964844,280.92303466796875,279.7787170410156,286.1870422363281,282.553466796875,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.081134466105141e-05,5.04701006320829e-07,4.030664422316477e-05,-9.287147258874028e-05,0.0,0.0,0.0,-0.0002297032478963,60.0,-0.0923250466585159,-0.0,-1.1356208334811767e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,4.199757313472219e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,4.422551683092024e-06,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,3.266484554842464e-06,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,4.422547135618515e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,2.0978623069822788e-05,285.2681884765625,294.1499938964844,280.9237060546875,279.7765197753906,286.1869812011719,282.5536499023437,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.474839079193771e-05,5.533891567210958e-07,4.419499964569695e-05,-0.0001018307229969,0.0,0.0,0.0,-0.0002518625697121,60.0,-0.1012193486094474,-0.0,-1.3652938501973466e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,6.700065114273457e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.055499281705124e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,5.211172265262576e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.05549200574751e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,3.346815719851293e-05,285.2689514160156,294.1499938964844,280.9309997558594,279.7645568847656,286.1863708496094,282.55517578125,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.138933870010078e-05,8.828484396872227e-07,7.050648855511099e-05,-0.0001624555152375,0.0,0.0,0.0,-0.0004018088802695,60.0,-0.1654338240623474,-0.0,-3.4748476318569033e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,6.700065114273457e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.055499281705124e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,5.211172265262576e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.05549200574751e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,3.346815719851293e-05,285.2689514160156,294.1499938964844,280.9309997558594,279.7645568847656,286.1863708496094,282.55517578125,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.138933870010078e-05,8.828484396872227e-07,7.050648855511099e-05,-0.0001624555152375,0.0,0.0,0.0,-0.0004018088802695,60.0,-0.1654338240623474,-0.0,-3.4748476318569033e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.819966180657502e-06,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,1.0340909284423104e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.637767339474522e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,1.0340898370486684e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,4.9052683607442304e-05,285.27008056640625,294.1499938964844,280.943603515625,279.7557373046875,286.1850891113281,282.5578308105469,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001046319812303,1.2939493672092794e-06,0.0001033380322041,-0.0002381033555138,0.0,0.0,0.0,-0.0005889123422093,60.0,-0.2558076083660126,-0.0,-7.46444794863521e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.819966180657502e-06,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,1.0340909284423104e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.637767339474522e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,1.0340898370486684e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,4.9052683607442304e-05,285.27008056640625,294.1499938964844,280.943603515625,279.7557373046875,286.1850891113281,282.5578308105469,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001046319812303,1.2939493672092794e-06,0.0001033380322041,-0.0002381033555138,0.0,0.0,0.0,-0.0005889123422093,60.0,-0.2558076083660126,-0.0,-7.46444794863521e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,1.5167821402428672e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,1.597246591700241e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.179721857624827e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,1.5972447727108374e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.57662855903618e-05,285.2724914550781,294.1499938964844,280.96142578125,279.75006103515625,286.18218994140625,282.562255859375,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616132212802,1.998618699872168e-06,0.0001596146030351,-0.0003677716013044,0.0,0.0,0.0,-0.0009096266585402,60.0,-0.3803121149539947,-0.0,-1.7808369223715202e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,1.5167821402428672e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,1.597246591700241e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.179721857624827e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,1.5972447727108374e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.57662855903618e-05,285.2724914550781,294.1499938964844,280.96142578125,279.75006103515625,286.18218994140625,282.562255859375,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616132212802,1.998618699872168e-06,0.0001596146030351,-0.0003677716013044,0.0,0.0,0.0,-0.0009096266585402,60.0,-0.3803121149539947,-0.0,-1.7808369223715202e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
