time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197700,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,1.993733530980535e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,2.099499943142291e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,1.5506848285440356e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,2.0994975784560665e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.959095768863337e-05,285.2747497558594,294.1499938964844,280.9722595214844,279.7484130859375,286.1788024902344,282.5649719238281,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002124317252309,2.627076810313156e-06,0.0002098046534229,-0.0004834161081817,0.0,0.0,0.0,-0.0011956548551097,60.0,-0.4801108241081238,-0.0,-3.0768898540145533e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,2.631494498928077e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,2.7710935682989657e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,2.046721965598408e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,2.77109065791592e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001314483815804,285.2776794433594,294.1499938964844,280.9843444824219,279.7475891113281,286.17315673828125,282.567138671875,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002803852839861,3.467436727078166e-06,0.0002769178245216,-0.0006380531121976,0.0,0.0,0.0,-0.0015781264519318,60.0,-0.6180249452590942,-0.0,-5.3602198235580545e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,4.043065564474091e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,4.257547698216513e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,3.1446128559764475e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,4.257543332641944e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0002019591775024,285.282958984375,294.1499938964844,281.01226806640625,279.7483825683594,286.1462097167969,282.5593566894531,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004908901173621,5.922622221987695e-06,0.0004849674878641,-0.0010778659489005,0.0,0.0,0.0,-0.002753808395937,60.0,-1.0583281517028809,-0.0,-1.2653167402731924e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,4.043065564474091e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,4.257547698216513e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,3.1446128559764475e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,4.257543332641944e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0002019591775024,285.282958984375,294.1499938964844,281.01226806640625,279.7483825683594,286.1462097167969,282.5593566894531,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004908901173621,5.922622221987695e-06,0.0004849674878641,-0.0010778659489005,0.0,0.0,0.0,-0.002753808395937,60.0,-1.0583281517028809,-0.0,-1.2653167402731924e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.002080332720652e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,9.479634900344536e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.001632184255868e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.479625441599636e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0004496718174777,285.2943115234375,294.1499938964844,281.0450439453125,279.7524719238281,286.0950012207031,282.56182861328125,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008258977322839,9.472492820350452e-06,0.0008164252503775,-0.0016831295797601,0.0,0.0,0.0,-0.004620220977813,60.0,-1.543227195739746,-0.0,-6.272827590692033e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.002080332720652e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,9.479634900344536e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.001632184255868e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.479625441599636e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0004496718174777,285.2943115234375,294.1499938964844,281.0450439453125,279.7524719238281,286.0950012207031,282.56182861328125,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008258977322839,9.472492820350452e-06,0.0008164252503775,-0.0016831295797601,0.0,0.0,0.0,-0.004620220977813,60.0,-1.543227195739746,-0.0,-6.272827590692033e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.00904051377438e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.486964700045064e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.00704549672082e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.486954513704404e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004500195209402,285.3037414550781,294.1499938964844,281.08258056640625,279.75994873046875,286.025146484375,282.5346069335937,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759631309658,1.0818073860718869e-05,0.000865145062562,-0.0019894740544259,0.0,0.0,0.0,-0.0049330256879329,60.0,-2.191444396972656,-0.0,-6.28252792012063e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.00904051377438e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.486964700045064e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.00704549672082e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.486954513704404e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004500195209402,285.3037414550781,294.1499938964844,281.08258056640625,279.75994873046875,286.025146484375,282.5346069335937,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759631309658,1.0818073860718869e-05,0.000865145062562,-0.0019894740544259,0.0,0.0,0.0,-0.0049330256879329,60.0,-2.191444396972656,-0.0,-6.28252792012063e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.009479254018515e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.487425995757805e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.007386011537164e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.487416537012904e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004500414070207,285.3061828613281,294.1499938964844,281.124755859375,279.77081298828125,285.943115234375,282.5052490234375,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610902634449,1.1714327229128683e-05,0.000949375971686,-0.002141741104424,0.0,0.0,0.0,-0.0054016532376408,60.0,-2.527696371078491,-0.0,-6.283136144702439e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.009479254018515e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.487425995757805e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.007386011537164e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.487416537012904e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004500414070207,285.3061828613281,294.1499938964844,281.124755859375,279.77081298828125,285.943115234375,282.5052490234375,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610902634449,1.1714327229128683e-05,0.000949375971686,-0.002141741104424,0.0,0.0,0.0,-0.0054016532376408,60.0,-2.527696371078491,-0.0,-6.283136144702439e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.00981031008996e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.487775241723284e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.007644308032468e-05,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.487765782978386e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004500579962041,285.30548095703125,294.1499938964844,281.1475524902344,279.77752685546875,285.9021911621094,282.4907531738281,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600070188753,1.174396584247006e-05,0.0009482630412094,-0.0021506748162209,0.0,0.0,0.0,-0.0053975549526512,60.0,-2.5692384243011475,-0.0,-6.283596576395213e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.011129441205412e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.48916349443607e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.008669490460306e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.489154035691172e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004501238581724,285.30474853515625,294.1499938964844,281.1714782714844,279.7851257324219,285.86187744140625,282.47625732421875,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601472411304,1.1906251529580912e-05,0.0009482409805059,-0.0021935198456048,0.0,0.0,0.0,-0.0054056346416473,60.0,-2.579582691192627,-0.0,-6.285434750452623e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.022128506330772e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.500746091362088e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,7.017224561423063e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,9.50073663261719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0004506733093876,285.30010986328125,294.1499938964844,281.2183532714844,279.8013916015625,285.7874450683594,282.44635009765625,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867404587566,1.351265200355556e-05,0.0009732277831062,-0.0025924190413206,0.0,0.0,0.0,-0.0056123086251318,60.0,-2.6116600036621094,-0.0,-6.300785315715984e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.024145401781424e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.502869943389668e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,7.018793257884681e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.50286048464477e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0004507740377448,285.29949951171875,294.1499938964844,281.2225952148437,279.8029479980469,285.78094482421875,282.44317626953125,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899142896756,1.3790392586088274e-05,0.0009761238470673,-0.0026628111954778,0.0,0.0,0.0,-0.0056408834643661,60.0,-2.615330457687378,-0.0,-6.303602617663273e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.062089520739391e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.54282659222372e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.04830526956357e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.54281713347882e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004526694247033,285.29803466796875,294.1499938964844,281.2780456542969,279.8243408203125,285.70458984375,282.39520263671875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655757457949,1.8183101929025725e-05,0.0009473926620557,-0.0038506514392793,0.0,0.0,0.0,-0.0057181636802852,60.0,-2.544184923171997,-0.0,-6.356719950417755e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.062089520739391e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.54282659222372e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.04830526956357e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.54281713347882e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004526694247033,285.29803466796875,294.1499938964844,281.2780456542969,279.8243408203125,285.70458984375,282.39520263671875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655757457949,1.8183101929025725e-05,0.0009473926620557,-0.0038506514392793,0.0,0.0,0.0,-0.0057181636802852,60.0,-2.544184923171997,-0.0,-6.356719950417755e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.099057933781296e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.581756603438409e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.077058398863301e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.58174787228927e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004545161209534,285.2966003417969,294.1499938964844,281.3376770019531,279.8493347167969,285.62939453125,282.3275451660156,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695146582089,2.273681639053393e-05,0.0009467778727412,-0.0050528440624475,0.0,0.0,0.0,-0.0059448997490108,60.0,-2.5145280361175537,-0.0,-6.408687625025777e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.099057933781296e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.581756603438409e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.077058398863301e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.58174787228927e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004545161209534,285.2966003417969,294.1499938964844,281.3376770019531,279.8493347167969,285.62939453125,282.3275451660156,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695146582089,2.273681639053393e-05,0.0009467778727412,-0.0050528440624475,0.0,0.0,0.0,-0.0059448997490108,60.0,-2.5145280361175537,-0.0,-6.408687625025777e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.141529153566808e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.62648045970127e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.110091246431693e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.626471728552131e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004566376446746,285.2951354980469,294.1499938964844,281.4013977050781,279.87799072265625,285.556396484375,282.248779296875,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740387322381,2.7968306312686764e-05,0.0009460704168304,-0.0064339446835219,0.0,0.0,0.0,-0.0062053771689534,60.0,-2.4832794666290283,-0.0,-6.468651037039308e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.141529153566808e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.62648045970127e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.110091246431693e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.626471728552131e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004566376446746,285.2951354980469,294.1499938964844,281.4013977050781,279.87799072265625,285.556396484375,282.248779296875,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740387322381,2.7968306312686764e-05,0.0009460704168304,-0.0064339446835219,0.0,0.0,0.0,-0.0062053771689534,60.0,-2.4832794666290283,-0.0,-6.468651037039308e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.14491174626164e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.630042768549174e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.112722232704982e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.630034037400036e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004568066215142,285.2943725585937,294.1499938964844,281.43475341796875,279.89373779296875,285.520751953125,282.2096252441406,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744009003043,2.838486761902459e-05,0.0009460160508751,-0.0065439124591648,0.0,0.0,0.0,-0.0062261279672384,60.0,-2.465449094772339,-0.0,-6.473437252907388e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.14867632673122e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.63400671025738e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.11565007804893e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.633997251512484e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.000456994632259,285.29364013671875,294.1499938964844,281.4691162109375,279.910400390625,285.4856262207031,282.1730041503906,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748015436343,2.884838067984674e-05,0.0009459531866014,-0.0066662770695984,0.0,0.0,0.0,-0.0062492052093148,60.0,-2.445478916168213,-0.0,-6.478765612882853e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.153399878414348e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.638980554882436e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.119323709048331e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.6389718237333e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004572306061163,285.29217529296875,294.1499938964844,281.5406494140625,279.94659423828125,285.417236328125,282.10870361328125,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753051563166,2.942997525678948e-05,0.0009458751883357,-0.0068198130466043,0.0,0.0,0.0,-0.0062781665474176,60.0,-2.4015815258026123,-0.0,-6.485453951654564e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.153399878414348e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.638980554882436e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.119323709048331e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.6389718237333e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004572306061163,285.29217529296875,294.1499938964844,281.5406494140625,279.94659423828125,285.417236328125,282.10870361328125,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753051563166,2.942997525678948e-05,0.0009458751883357,-0.0068198130466043,0.0,0.0,0.0,-0.0062781665474176,60.0,-2.4015815258026123,-0.0,-6.485453951654564e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.135098662227392e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.619707998353988e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.105089025571942e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.619699267204852e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0004563164256978,285.29071044921875,294.1499938964844,281.6159362792969,279.9866638183594,285.3512268066406,282.0597839355469,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733554325066,2.7175276045454663e-05,0.0009461801964789,-0.0062245861627161,0.0,0.0,0.0,-0.0061659049242734,60.0,-2.3505425453186035,-0.0,-6.459542589709599e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.135098662227392e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.619707998353988e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.105089025571942e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.619699267204852e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0004563164256978,285.29071044921875,294.1499938964844,281.6159362792969,279.9866638183594,285.3512268066406,282.0597839355469,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733554325066,2.7175276045454663e-05,0.0009461801964789,-0.0062245861627161,0.0,0.0,0.0,-0.0061659049242734,60.0,-2.3505425453186035,-0.0,-6.459542589709599e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.130615217145532e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.614986629458144e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.101601659087464e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.614977898309009e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0004560924717225,285.2892150878906,294.1499938964844,281.6948547363281,280.0306701660156,285.2876892089844,282.02508544921875,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728763252496,2.662268889253028e-05,0.0009462535963393,-0.0060787065885961,0.0,0.0,0.0,-0.0061383848078548,60.0,-2.2958695888519287,-0.0,-6.453200285250206e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.130615217145532e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.614986629458144e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.101601659087464e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.614977898309009e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0004560924717225,285.2892150878906,294.1499938964844,281.6948547363281,280.0306701660156,285.2876892089844,282.02508544921875,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728763252496,2.662268889253028e-05,0.0009462535963393,-0.0060787065885961,0.0,0.0,0.0,-0.0061383848078548,60.0,-2.2958695888519287,-0.0,-6.453200285250206e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.162173955701292e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.648219565860928e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.126147829694673e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.64821083471179e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.000457668909803,285.2877502441406,294.1499938964844,281.7773132324219,280.07867431640625,285.2266540527344,281.99859619140625,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762377012521,3.050997474929318e-05,0.0009457277483306,-0.0071049258112907,0.0,0.0,0.0,-0.006331933196634,60.0,-2.2451059818267822,-0.0,-6.49788418627395e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.162173955701292e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.648219565860928e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.126147829694673e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.64821083471179e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.000457668909803,285.2877502441406,294.1499938964844,281.7773132324219,280.07867431640625,285.2266540527344,281.99859619140625,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762377012521,3.050997474929318e-05,0.0009457277483306,-0.0071049258112907,0.0,0.0,0.0,-0.006331933196634,60.0,-2.2451059818267822,-0.0,-6.49788418627395e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.188909461954609e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.676373156253248e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.146941788960248e-05,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.676364425104111e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004590043972712,285.2869873046875,294.1499938964844,281.81982421875,280.1042175292969,285.197021484375,281.98797607421875,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790861513465,3.38032295985613e-05,0.0009452829253859,-0.0079743061214685,0.0,0.0,0.0,-0.0064959079027175,60.0,-2.2216498851776123,-0.0,-6.535859853329384e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.219077037414536e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.708141442388296e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.170405297074467e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.70813271123916e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004605113354045,285.2862548828125,294.1499938964844,281.8631591796875,280.1307983398437,285.1679382324219,281.9794006347656,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823000291362,3.7519301258726045e-05,0.0009447806514799,-0.0089552849531173,0.0,0.0,0.0,-0.0066809342242777,60.0,-2.1988179683685303,-0.0,-6.578843425586457e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.281183884013444e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.773542842594908e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.218711107270792e-05,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.773534839041532e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0004636137164197,285.28472900390625,294.1499938964844,281.9523010253906,280.18707275390625,285.111328125,281.9710998535156,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.516973785939626e-05,0.0009437478147447,-0.0109747815877199,0.0,0.0,0.0,-0.0070618605241179,60.0,-2.153034210205078,-0.0,-6.66777992819334e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.281183884013444e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.773542842594908e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,7.218711107270792e-05,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.773534839041532e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0004636137164197,285.28472900390625,294.1499938964844,281.9523010253906,280.18707275390625,285.111328125,281.9710998535156,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.516973785939626e-05,0.0009437478147447,-0.0109747815877199,0.0,0.0,0.0,-0.0070618605241179,60.0,-2.153034210205078,-0.0,-6.66777992819334e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.33520932449028e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.830434282775968e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.260730490088463e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.830425551626833e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004663123982027,285.2832336425781,294.1499938964844,282.04461669921875,280.24761962890625,285.05694580078125,281.9786071777344,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946741629391,5.182464883546345e-05,0.0009428494959138,-0.0127313816919922,0.0,0.0,0.0,-0.0073932190425693,60.0,-2.104267120361328,-0.0,-6.745628411408688e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.33520932449028e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.830434282775968e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.260730490088463e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.830425551626833e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004663123982027,285.2832336425781,294.1499938964844,282.04461669921875,280.24761962890625,285.05694580078125,281.9786071777344,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946741629391,5.182464883546345e-05,0.0009428494959138,-0.0127313816919922,0.0,0.0,0.0,-0.0073932190425693,60.0,-2.104267120361328,-0.0,-6.745628411408688e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.381041309097782e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.87869716482237e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,7.296377589227632e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.878689161268994e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0004686017928179,285.2817077636719,294.1499938964844,282.1400146484375,280.3125,285.0049743652344,282.0046081542969,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995572036132,5.747024624724872e-05,0.0009420870337635,-0.0142214773222804,0.0,0.0,0.0,-0.0076743201352655,60.0,-2.0507354736328125,-0.0,-6.81202365626632e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.381041309097782e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.87869716482237e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,7.296377589227632e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.878689161268994e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0004686017928179,285.2817077636719,294.1499938964844,282.1400146484375,280.3125,285.0049743652344,282.0046081542969,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995572036132,5.747024624724872e-05,0.0009420870337635,-0.0142214773222804,0.0,0.0,0.0,-0.0076743201352655,60.0,-2.0507354736328125,-0.0,-6.81202365626632e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.394944936502724e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.893338574329392e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,7.307191117433831e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.893329843180254e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0004692963266279,285.2801818847656,294.1499938964844,282.23834228515625,280.3818664550781,284.9554443359375,282.0470275878906,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010401019826,5.918271199334413e-05,0.0009418573463335,-0.014673444442451,0.0,0.0,0.0,-0.0077595938928425,60.0,-1.9905637502670288,-0.0,-6.832227228414922e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
