time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200040,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.394944936502724e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.893338574329392e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,7.307191117433831e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.893329843180254e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0004692963266279,285.2801818847656,294.1499938964844,282.23834228515625,280.3818664550781,284.9554443359375,282.0470275878906,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010401019826,5.918271199334413e-05,0.0009418573463335,-0.014673444442451,0.0,0.0,0.0,-0.0077595938928425,60.0,-1.9905637502670288,-0.0,-6.832227228414922e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.391770436195657e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.889995999401437e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,7.304722385015339e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.88998799584806e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0004691377689596,285.2794189453125,294.1499938964844,282.2886047363281,280.4182434082031,284.93170166015625,282.07281494140625,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007017990574,5.879158561583608e-05,0.000941910140682,-0.014570215716958,0.0,0.0,0.0,-0.007740119472146,60.0,-1.957096695899964,-0.0,-6.827610121717953e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.390628838445993e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.888793283607812e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.303833990590647e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.888785280054436e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0004690807254519,285.2786560058594,294.1499938964844,282.33953857421875,280.4557800292969,284.9086608886719,282.1014099121094,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005796793848,5.865075945621357e-05,0.0009419289999641,-0.0145330484956502,0.0,0.0,0.0,-0.0077331066131591,60.0,-1.9225504398345947,-0.0,-6.82594816225901e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.388072066940369e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.8861004516948e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,7.30184547137469e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.886092448141426e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004689530178438,285.277099609375,294.1499938964844,282.4434509277344,280.53436279296875,284.8647155761719,282.1661071777344,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003072675317,5.833552495460026e-05,0.0009419717243872,-0.014449848793447,0.0,0.0,0.0,-0.0077174114994704,60.0,-1.851332664489746,-0.0,-6.822228471037306e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.388072066940369e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.8861004516948e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,7.30184547137469e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.886092448141426e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004689530178438,285.277099609375,294.1499938964844,282.4434509277344,280.53436279296875,284.8647155761719,282.1661071777344,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003072675317,5.833552495460026e-05,0.0009419717243872,-0.014449848793447,0.0,0.0,0.0,-0.0077174114994704,60.0,-1.851332664489746,-0.0,-6.822228471037306e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.38660086831078e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.884551400318742e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,7.30070096324198e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.884544124361128e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004688795597758,285.27557373046875,294.1499938964844,282.54998779296875,280.6177062988281,284.8230285644531,282.238037109375,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001503396779,5.815406984766014e-05,0.0009419962298125,-0.0144019573926925,0.0,0.0,0.0,-0.0077083767391741,60.0,-1.7783552408218384,-0.0,-6.820087605774462e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.38660086831078e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.884551400318742e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,7.30070096324198e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.884544124361128e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004688795597758,285.27557373046875,294.1499938964844,282.54998779296875,280.6177062988281,284.8230285644531,282.238037109375,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001503396779,5.815406984766014e-05,0.0009419962298125,-0.0144019573926925,0.0,0.0,0.0,-0.0077083767391741,60.0,-1.7783552408218384,-0.0,-6.820087605774462e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.38811936066486e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.886149928206578e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.301881851162761e-05,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.886142652248964e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004689554043579,285.2740478515625,294.1499938964844,282.6585693359375,280.70709228515625,284.7842712402344,282.31817626953125,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003115748986,5.834080366184935e-05,0.000941970734857,-0.0144512420520186,0.0,0.0,0.0,-0.0077176727354526,60.0,-1.703930139541626,-0.0,-6.822290998798054e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.38811936066486e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.886149928206578e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.301881851162761e-05,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.886142652248964e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004689554043579,285.2740478515625,294.1499938964844,282.6585693359375,280.70709228515625,284.7842712402344,282.31817626953125,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003115748986,5.834080366184935e-05,0.000941970734857,-0.0144512420520186,0.0,0.0,0.0,-0.0077176727354526,60.0,-1.703930139541626,-0.0,-6.822290998798054e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.391210915055126e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.889405919238924e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.304286555154249e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.88939791568555e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004691098583862,285.27252197265625,294.1499938964844,282.7686462402344,280.8034362792969,284.7481994628906,282.4049987792969,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006407974287,5.8721398090710863e-05,0.0009419193374924,-0.0145516917109489,0.0,0.0,0.0,-0.0077366232872009,60.0,-1.62864089012146,-0.0,-6.826781628888058e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.391210915055126e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.889405919238924e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.304286555154249e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.88939791568555e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004691098583862,285.27252197265625,294.1499938964844,282.7686462402344,280.8034362792969,284.7481994628906,282.4049987792969,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006407974287,5.8721398090710863e-05,0.0009419193374924,-0.0145516917109489,0.0,0.0,0.0,-0.0077366232872009,60.0,-1.62864089012146,-0.0,-6.826781628888058e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.393160871695728e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.891459194477648e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.305802864721045e-05,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,9.891451190924272e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004692072398029,285.271728515625,294.1499938964844,282.8242492675781,280.8540954589844,284.73101806640625,282.450439453125,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008487151935,5.896147195016965e-05,0.0009418872650712,-0.0146150533109903,0.0,0.0,0.0,-0.0077485782094299,60.0,-1.590713381767273,-0.0,-6.829615273318268e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.396062523592263e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.894515096675605e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.308059866772965e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.894507093122228e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0004693522059824,285.2709655761719,294.1499938964844,282.8802185058594,280.9063415527344,284.71453857421875,282.49737548828125,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001157448627,5.931883424636908e-05,0.0009418386616744,-0.0147093711420893,0.0,0.0,0.0,-0.0077663701958954,60.0,-1.5525822639465332,-0.0,-6.833834476083211e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.379598486702888e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.877177217276768e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.295254181372002e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.877169213723393e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0004685297899413,285.2694396972656,294.1499938964844,282.9933166503906,281.0154113769531,284.6833190917969,282.5927734375,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994045831263,5.729039548896253e-05,0.0009421141585335,-0.0141740059480071,0.0,0.0,0.0,-0.0076653794385492,60.0,-1.4742121696472168,-0.0,-6.809903396742811e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.379598486702888e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.877177217276768e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.295254181372002e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.877169213723393e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0004685297899413,285.2694396972656,294.1499938964844,282.9933166503906,281.0154113769531,284.6833190917969,282.5927734375,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994045831263,5.729039548896253e-05,0.0009421141585335,-0.0141740059480071,0.0,0.0,0.0,-0.0076653794385492,60.0,-1.4742121696472168,-0.0,-6.809903396742811e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.331386536359788e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.82640776783228e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.257755351020023e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.826399764278904e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004661215061787,285.2679138183594,294.1499938964844,283.10791015625,281.1302490234375,284.6549072265625,282.6832275390625,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942674078047,5.135107130627148e-05,0.0009429163765162,-0.0126063786447048,0.0,0.0,0.0,-0.0073696537874639,60.0,-1.3902716636657717,-0.0,-6.74007267775778e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.331386536359788e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.82640776783228e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.257755351020023e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.826399764278904e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004661215061787,285.2679138183594,294.1499938964844,283.10791015625,281.1302490234375,284.6549072265625,282.6832275390625,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942674078047,5.135107130627148e-05,0.0009429163765162,-0.0126063786447048,0.0,0.0,0.0,-0.0073696537874639,60.0,-1.3902716636657717,-0.0,-6.74007267775778e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.27467772271484e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.766690345713867e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.213648495962843e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.766683069756256e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004632888012565,285.2663879394531,294.1499938964844,283.2240295410156,281.2504272460937,284.6289978027344,282.7671203613281,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882252197712,4.436512608663179e-05,0.0009438601555302,-0.0107623888179659,0.0,0.0,0.0,-0.0070218164473772,60.0,-1.3039299249649048,-0.0,-6.658397921910364e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.27467772271484e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.766690345713867e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.213648495962843e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.766683069756256e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004632888012565,285.2663879394531,294.1499938964844,283.2240295410156,281.2504272460937,284.6289978027344,282.7671203613281,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882252197712,4.436512608663179e-05,0.0009438601555302,-0.0107623888179659,0.0,0.0,0.0,-0.0070218164473772,60.0,-1.3039299249649048,-0.0,-6.658397921910364e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.210685675498098e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.699303336674348e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.163877307903022e-05,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.699296060716732e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0004600922984536,285.264892578125,294.1499938964844,283.34161376953125,281.37554931640625,284.6059875488281,282.840087890625,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814067743718,3.648200799943879e-05,0.0009449247154407,-0.0086814556270837,0.0,0.0,0.0,-0.0066293058916926,60.0,-1.2158873081207275,-0.0,-6.56683027955296e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.210685675498098e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.699303336674348e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.163877307903022e-05,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.699296060716732e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0004600922984536,285.264892578125,294.1499938964844,283.34161376953125,281.37554931640625,284.6059875488281,282.840087890625,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814067743718,3.648200799943879e-05,0.0009449247154407,-0.0086814556270837,0.0,0.0,0.0,-0.0066293058916926,60.0,-1.2158873081207275,-0.0,-6.56683027955296e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.181310451822355e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.668369602877648e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.141029345802963e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.668363054515794e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0004586249415297,285.2641296386719,294.1499938964844,283.4009704589844,281.4398498535156,284.5954895019531,282.8724060058594,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782764827832,3.286331775598228e-05,0.0009454131359234,-0.0077261794358491,0.0,0.0,0.0,-0.0064491252414882,60.0,-1.1718528270721436,-0.0,-6.525009865754329e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.156179294222966e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.64190548984334e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,7.12148321326822e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.641898213885725e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0004573695769067,285.26336669921875,294.1499938964844,283.460693359375,281.50518798828125,284.5855407714844,282.9024963378906,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755982900969,2.976742689497769e-05,0.0009458308923058,-0.0069088963791728,0.0,0.0,0.0,-0.0062949750572443,60.0,-1.1280622482299805,-0.0,-6.489336357162756e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.13270705495961e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.617187606636436e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,7.103226380422711e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.617181058274582e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.000456197099993,285.2618713378906,294.1499938964844,283.5812683105469,281.6388854980469,284.56744384765625,282.9598999023437,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730957681313,2.687576306925621e-05,0.000946220010519,-0.0061455168761312,0.0,0.0,0.0,-0.0061509883962571,60.0,-1.042393684387207,-0.0,-6.456104983953992e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.13270705495961e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.617187606636436e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,7.103226380422711e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.617181058274582e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.000456197099993,285.2618713378906,294.1499938964844,283.5812683105469,281.6388854980469,284.56744384765625,282.9598999023437,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730957681313,2.687576306925621e-05,0.000946220010519,-0.0061455168761312,0.0,0.0,0.0,-0.0061509883962571,60.0,-1.042393684387207,-0.0,-6.456104983953992e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.146209777100012e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.631407010601832e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.113729225238785e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.63140046223998e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004568716103676,285.2603759765625,294.1499938964844,283.70330810546875,281.7762145996094,284.5517578125,283.0232849121094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745333809405,2.8538925107568502e-05,0.0009459944558329,-0.0065845833159983,0.0,0.0,0.0,-0.0062337946146726,60.0,-0.95997953414917,-0.0,-6.475207925404902e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.146209777100012e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.631407010601832e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.113729225238785e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.63140046223998e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004568716103676,285.2603759765625,294.1499938964844,283.70330810546875,281.7762145996094,284.5517578125,283.0232849121094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745333809405,2.8538925107568502e-05,0.0009459944558329,-0.0065845833159983,0.0,0.0,0.0,-0.0062337946146726,60.0,-0.95997953414917,-0.0,-6.475207925404902e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.162125206785277e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.648166451370344e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.126107084332034e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.64815917541273e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004576666106004,285.2588806152344,294.1499938964844,283.82684326171875,281.91668701171875,284.53857421875,283.1003723144531,285.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762296103872,3.0499162676278505e-05,0.0009457304840907,-0.0071020703762769,0.0,0.0,0.0,-0.0063314009457826,60.0,-0.8785499930381775,-0.0,-6.497759130752456e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.162125206785277e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.648166451370344e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.126107084332034e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.64815917541273e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004576666106004,285.2588806152344,294.1499938964844,283.82684326171875,281.91668701171875,284.53857421875,283.1003723144531,285.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762296103872,3.0499162676278505e-05,0.0009457304840907,-0.0071020703762769,0.0,0.0,0.0,-0.0063314009457826,60.0,-0.8785499930381775,-0.0,-6.497759130752456e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.153805149253458e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.639404743211344e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.119635847629979e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.639398194849492e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004572510079015,285.25738525390625,294.1499938964844,283.95184326171875,282.0599365234375,284.5277404785156,283.181396484375,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753434569574,2.947407301689964e-05,0.0009458693675696,-0.006831454578787,0.0,0.0,0.0,-0.0062803630717098,60.0,-0.7948803305625916,-0.0,-6.485961279167898e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.153805149253458e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.639404743211344e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.119635847629979e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.639398194849492e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004572510079015,285.25738525390625,294.1499938964844,283.95184326171875,282.0599365234375,284.5277404785156,283.181396484375,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753434569574,2.947407301689964e-05,0.0009458693675696,-0.006831454578787,0.0,0.0,0.0,-0.0062803630717098,60.0,-0.7948803305625916,-0.0,-6.485961279167898e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.155162115348504e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.64083374128677e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.120690861484036e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.640827192924915e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004573187907226,285.25665283203125,294.1499938964844,284.014892578125,282.1324157714844,284.5231628417969,283.2228698730469,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754874045029,2.964109989989084e-05,0.0009458463173359,-0.0068755489774048,0.0,0.0,0.0,-0.0062886769883334,60.0,-0.7525456547737122,-0.0,-6.487883297268128e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.129866521107032e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.614196460461244e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.101016672095284e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.614189912099393e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0004560552479233,285.2558898925781,294.1499938964844,284.0783386230469,282.2054138183594,284.5191955566406,283.2615051269531,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727942524477,2.652506373124197e-05,0.0009462691959924,-0.0060529322363436,0.0,0.0,0.0,-0.0061335358768701,60.0,-0.7093023657798767,-0.0,-6.452080469898648e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.094909182749689e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.577384480508044e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.073827873682603e-05,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.577377932146192e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004543090471997,285.2544250488281,294.1499938964844,284.2062683105469,282.3526916503906,284.51300048828125,283.32818603515625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690684382803,2.2218640879145823e-05,0.0009468498174101,-0.0049160430207848,0.0,0.0,0.0,-0.0059191090986132,60.0,-0.6214972138404846,-0.0,-6.40276311969501e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.094909182749689e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.577384480508044e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.073827873682603e-05,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.577377932146192e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004543090471997,285.2544250488281,294.1499938964844,284.2062683105469,282.3526916503906,284.51300048828125,283.32818603515625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690684382803,2.2218640879145823e-05,0.0009468498174101,-0.0049160430207848,0.0,0.0,0.0,-0.0059191090986132,60.0,-0.6214972138404846,-0.0,-6.40276311969501e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.052031236933544e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.532232070341706e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.040477794362232e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.532225521979854e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004521672090049,285.2529296875,294.1499938964844,284.335693359375,282.50128173828125,284.5091857910156,283.37908935546875,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645000100135,1.6936603060457855e-05,0.0009475633851252,-0.003521567210555,0.0,0.0,0.0,-0.0056561110541224,60.0,-0.5329478979110718,-0.0,-6.342531833070097e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.052031236933544e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.532232070341706e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.040477794362232e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.532225521979854e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004521672090049,285.2529296875,294.1499938964844,284.335693359375,282.50128173828125,284.5091857910156,283.37908935546875,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645000100135,1.6936603060457855e-05,0.0009475633851252,-0.003521567210555,0.0,0.0,0.0,-0.0056561110541224,60.0,-0.5329478979110718,-0.0,-6.342531833070097e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.022046288009732e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.500655869487672e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.01715616742149e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.50064932112582e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004506694094743,285.25146484375,294.1499938964844,284.466552734375,282.6507263183594,284.5076904296875,283.4129943847656,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613040601834,1.3242751265352126e-05,0.0009480612934567,-0.0025463658384978,0.0,0.0,0.0,-0.0054721846245229,60.0,-0.4442301094532013,-0.0,-6.300579258322614e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.022046288009732e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.500655869487672e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.01715616742149e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.50064932112582e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004506694094743,285.25146484375,294.1499938964844,284.466552734375,282.6507263183594,284.5076904296875,283.4129943847656,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613040601834,1.3242751265352126e-05,0.0009480612934567,-0.0025463658384978,0.0,0.0,0.0,-0.0054721846245229,60.0,-0.4442301094532013,-0.0,-6.300579258322614e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
