time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202380,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.015970135806128e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.49425739236176e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.012429705355316e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.494250843999907e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004503659147303,285.2499694824219,294.1499938964844,284.598876953125,282.8005065917969,284.50848388671875,283.4415588378906,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606559178791,1.2494084330683108e-05,0.0009481618180871,-0.0023487124126404,0.0,0.0,0.0,-0.0054349047131836,60.0,-0.3559781908988952,-0.0,-6.292093246429431e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.015970135806128e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.49425739236176e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.012429705355316e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.494250843999907e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004503659147303,285.2499694824219,294.1499938964844,284.598876953125,282.8005065917969,284.50848388671875,283.4415588378906,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606559178791,1.2494084330683108e-05,0.0009481618180871,-0.0023487124126404,0.0,0.0,0.0,-0.0054349047131836,60.0,-0.3559781908988952,-0.0,-6.292093246429431e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.015994874062017e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.494283585809173e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.012449350440875e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.49427776504308e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.000450367166195,285.2492370605469,294.1499938964844,284.66558837890625,282.8753662109375,284.5097961425781,283.45660400390625,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606584790162,1.249709566764068e-05,0.0009481614106334,-0.0023495072964578,0.0,0.0,0.0,-0.0054350541904568,60.0,-0.311790257692337,-0.0,-6.29212735248075e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.015296382131056e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.493547986494376e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,7.011905836407095e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.493541438132524e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0004503322415985,285.2485046386719,294.1499938964844,284.732666015625,282.9501342773437,284.5116577148437,283.4721374511719,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605839732103,1.241090376424836e-05,0.0009481730521656,-0.0023267520591616,0.0,0.0,0.0,-0.0054307631216943,60.0,-0.2674580216407776,-0.0,-6.291151066761813e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.008787310449408e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.486694034421816e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.006843225099146e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.486687486059964e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004500071518123,285.2470397949219,294.1499938964844,284.8678894042969,283.0990905761719,284.516845703125,283.5021057128906,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598905453458,1.160897772933822e-05,0.0009482815512456,-0.0021150365937501,0.0,0.0,0.0,-0.0053908349946141,60.0,-0.1781810373067855,-0.0,-6.282068198970593e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.008787310449408e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.486694034421816e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.006843225099146e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.486687486059964e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004500071518123,285.2470397949219,294.1499938964844,284.8678894042969,283.0990905761719,284.516845703125,283.5021057128906,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598905453458,1.160897772933822e-05,0.0009482815512456,-0.0021150365937501,0.0,0.0,0.0,-0.0053908349946141,60.0,-0.1781810373067855,-0.0,-6.282068198970593e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.02669708011672e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.50555331655778e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.0207730459515e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.505546768195928e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004509017453528,285.2462463378906,294.1499938964844,285.00457763671875,283.2468566894531,284.5226135253906,283.529052734375,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001458784972783,5.734742899221601e-06,0.0001401437621098,-0.0013731124345213,0.0,0.0,0.0,-0.0010322630405426,60.0,-0.049537818878889,-0.0,-6.307068645128311e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.02669708011672e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.50555331655778e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.0207730459515e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.505546768195928e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004509017453528,285.2462463378906,294.1499938964844,285.00457763671875,283.2468566894531,284.5226135253906,283.529052734375,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001458784972783,5.734742899221601e-06,0.0001401437621098,-0.0013731124345213,0.0,0.0,0.0,-0.0010322630405426,60.0,-0.049537818878889,-0.0,-6.307068645128311e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,3.459517392911948e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,3.643041054601781e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,2.6907391657005064e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,3.643038871814497e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001728098868625,285.24615478515625,294.1499938964844,285.1427001953125,283.3929443359375,284.5273132324219,283.54840087890625,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004661082639358,5.524018433789024e-06,0.0004605842404998,-0.0009970676619559,0.0,0.0,0.0,-0.0026086417492479,60.0,-0.0024370695464313,-0.0,-9.264049083412829e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,3.459517392911948e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,3.643041054601781e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,2.6907391657005064e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,3.643038871814497e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001728098868625,285.24615478515625,294.1499938964844,285.1427001953125,283.3929443359375,284.5273132324219,283.54840087890625,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004661082639358,5.524018433789024e-06,0.0004605842404998,-0.0009970676619559,0.0,0.0,0.0,-0.0026086417492479,60.0,-0.0024370695464313,-0.0,-9.264049083412829e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,1.1614289178396577e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,1.223041363118682e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.033346941578202e-06,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,1.2230406355229206e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,5.801572115160525e-05,285.330078125,294.1499938964844,285.2822570800781,283.5367736816406,284.5416564941406,283.5736389160156,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003170625423081,3.4447737107257126e-06,0.0003136177838314,-0.0005953729851171,0.0,0.0,0.0,-0.0017551865894347,60.0,0.3793927133083343,-0.0,-1.0441307818354062e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,1.1614289178396577e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,1.223041363118682e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.033346941578202e-06,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,1.2230406355229206e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,5.801572115160525e-05,285.330078125,294.1499938964844,285.2822570800781,283.5367736816406,284.5416564941406,283.5736389160156,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003170625423081,3.4447737107257126e-06,0.0003136177838314,-0.0005953729851171,0.0,0.0,0.0,-0.0017551865894347,60.0,0.3793927133083343,-0.0,-1.0441307818354062e-09,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,7.330232620006427e-06,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,7.719093446212355e-06,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,5.701298960048007e-06,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.719087989244144e-06,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,3.661599475890398e-05,285.4013977050781,294.1499938964844,285.3525695800781,283.6076965332031,284.5586242675781,283.588623046875,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003269325825385,3.430065817155992e-06,0.0003235025214962,-0.000581607222557,0.0,0.0,0.0,-0.0018023033626377,60.0,0.7487994432449341,-0.0,-4.1591546873220864e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,9.009298810269684e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.487231727689505e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.007240492384881e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,9.487225906923412e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0004500326758716,285.4806823730469,294.1499938964844,285.4232482910156,283.6778259277344,284.5808410644531,283.6091613769531,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001890167332021,2.929799620687845e-07,-0.0001893097069114,-0.0002666199288796,0.0,0.0,0.0,0.0008983566076494,60.0,1.133405685424805,-0.0,-6.282773767907203e-08,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,1.053360574587714e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,1.1092402019130532e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,8.192814675567206e-06,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,1.1092394743172918e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,5.261749174678698e-05,285.4798889160156,294.1499938964844,285.565673828125,283.8155517578125,284.57781982421875,283.61181640625,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112232635729,1.3879496236768318e-06,0.0001108446886064,-0.000255401013419,0.0,0.0,0.0,-0.000631692353636,60.0,0.1946729719638824,-0.0,-8.588624256233857e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,1.053360574587714e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,1.1092402019130532e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,8.192814675567206e-06,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,1.1092394743172918e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,5.261749174678698e-05,285.4798889160156,294.1499938964844,285.565673828125,283.8155517578125,284.57781982421875,283.61181640625,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112232635729,1.3879496236768318e-06,0.0001108446886064,-0.000255401013419,0.0,0.0,0.0,-0.000631692353636,60.0,0.1946729719638824,-0.0,-8.588624256233857e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,7.390834525722312e-06,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,7.782909960951656e-06,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,5.74843397771474e-06,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.782905413478147e-06,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,3.691871461342089e-05,285.4812927246094,294.1499938964844,285.7095031738281,283.9493408203125,284.578125,283.6156616210937,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.875081792008132e-05,9.738805601955391e-07,7.777693826938048e-05,-0.0001792061520973,0.0,0.0,0.0,-0.0004432420537341,60.0,0.0582701340317726,-0.0,-4.2282091716749903e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,7.390834525722312e-06,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,7.782909960951656e-06,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,5.74843397771474e-06,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.782905413478147e-06,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,3.691871461342089e-05,285.4812927246094,294.1499938964844,285.7095031738281,283.9493408203125,284.578125,283.6156616210937,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.875081792008132e-05,9.738805601955391e-07,7.777693826938048e-05,-0.0001792061520973,0.0,0.0,0.0,-0.0004432420537341,60.0,0.0582701340317726,-0.0,-4.2282091716749903e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,4.358594651421299e-06,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,4.589813215716276e-06,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,3.3900221296789823e-06,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,4.589810487232171e-06,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,2.177206079068128e-05,285.4818115234375,294.1499938964844,285.8547668457031,284.0786437988281,284.5782470703125,283.6172790527344,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64418699266389e-05,5.74327998492663e-07,4.5867538574384525e-05,-0.0001056834662449,0.0,0.0,0.0,-0.0002613939286675,60.0,0.0317027047276496,-0.0,-1.4704912287832883e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,4.358594651421299e-06,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,4.589813215716276e-06,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,3.3900221296789823e-06,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,4.589810487232171e-06,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,2.177206079068128e-05,285.4818115234375,294.1499938964844,285.8547668457031,284.0786437988281,284.5782470703125,283.6172790527344,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64418699266389e-05,5.74327998492663e-07,4.5867538574384525e-05,-0.0001056834662449,0.0,0.0,0.0,-0.0002613939286675,60.0,0.0317027047276496,-0.0,-1.4704912287832883e-10,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,2.0310303625592496e-06,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,2.138774334525806e-06,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,1.5796922525623811e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,2.138772970283753e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,1.0145407941308804e-05,285.4819641113281,294.1499938964844,286.00146484375,284.2028503417969,284.5782775878906,283.61767578125,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1641348212142475e-05,2.676289909686602e-07,2.137371848220937e-05,-4.9247060815105215e-05,0.0,0.0,0.0,-0.0001218063553096,60.0,0.020077146589756,-0.0,-3.1930250110612235e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,2.0310303625592496e-06,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,2.138774334525806e-06,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,1.5796922525623811e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,2.138772970283753e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,1.0145407941308804e-05,285.4819641113281,294.1499938964844,286.00146484375,284.2028503417969,284.5782775878906,283.61767578125,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1641348212142475e-05,2.676289909686602e-07,2.137371848220937e-05,-4.9247060815105215e-05,0.0,0.0,0.0,-0.0001218063553096,60.0,0.020077146589756,-0.0,-3.1930250110612235e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,1.242890903085936e-06,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,1.308824835177802e-06,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.666940741226426e-07,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,1.308824039369938e-06,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,6.208491413417505e-06,285.4819641113281,294.1499938964844,286.0753479003906,284.2628479003906,284.5782775878906,283.6177062988281,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3243549801700285e-05,1.637770594697941e-07,1.3079772543278524e-05,-3.013695641129744e-05,0.0,0.0,0.0,-7.454010483343154e-05,60.0,0.0149460714310407,-0.0,-1.1957363918457808e-11,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,7.28549593986827e-07,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.671982871215732e-07,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,5.666503284373903e-07,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.671978323742223e-07,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,3.639252554421546e-06,285.4819641113281,294.1499938964844,286.1495666503906,284.32135009765625,284.5782775878906,283.61773681640625,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.763112989778165e-06,9.600240247209513e-08,7.667111276532523e-06,-1.7665639461483806e-05,0.0,0.0,0.0,-4.369394446257502e-05,60.0,0.0106677869334816,-0.0,-4.108541631908658e-12,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,1.4411035920147697e-07,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,1.517552448149218e-07,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,1.1208596362166645e-07,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,1.5175515954979346e-07,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,7.198603952929261e-07,285.4819641113281,294.1499938964844,286.299072265625,284.4334716796875,284.5782775878906,283.61773681640625,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5356422409240622e-06,1.8990418126918485e-08,1.5166518778642055e-06,-3.494446218610392e-06,0.0,0.0,0.0,-8.64321191329509e-06,60.0,0.004357264842838,-0.0,-1.60753287309183e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,1.4411035920147697e-07,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,1.517552448149218e-07,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,1.1208596362166645e-07,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,1.5175515954979346e-07,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,7.198603952929261e-07,285.4819641113281,294.1499938964844,286.299072265625,284.4334716796875,284.5782775878906,283.61773681640625,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5356422409240622e-06,1.8990418126918485e-08,1.5166518778642055e-06,-3.494446218610392e-06,0.0,0.0,0.0,-8.64321191329509e-06,60.0,0.004357264842838,-0.0,-1.60753287309183e-13,0.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.0,0.050000000745058,4.1281040807916725e-09,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.050000000745058,4.347095128309775e-09,298.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.0,0.050000000745058,3.2107514424950523e-09,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.0,0.050000000745058,4.3470924637745165e-09,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.050000000745058,2.0620714025199053e-08,285.4818725585937,291.1499938964844,286.45001220703125,284.5386047363281,284.5782470703125,283.61767578125,285.0555419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.400855146968753e-08,5.441981310028151e-10,4.3464353893796215e-08,-1.0013047813117737e-07,0.0,0.0,0.0,-2.476881491020322e-07,60.0,0.0010469061089679,-0.0,-1.3190787177565076e-16,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.0,0.050000000745058,4.1281040807916725e-09,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.050000000745058,4.347095128309775e-09,298.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.0,0.050000000745058,3.2107514424950523e-09,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.0,0.050000000745058,4.3470924637745165e-09,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.050000000745058,2.0620714025199053e-08,285.4818725585937,291.1499938964844,286.45001220703125,284.5386047363281,284.5782470703125,283.61767578125,285.0555419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.400855146968753e-08,5.441981310028151e-10,4.3464353893796215e-08,-1.0013047813117737e-07,0.0,0.0,0.0,-2.476881491020322e-07,60.0,0.0010469061089679,-0.0,-1.3190787177565076e-16,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.6339976191520691,0.050000000745058,0.0408450588583946,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.6339976191520691,0.050000000745058,0.0430118218064308,298.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.6339976191520691,0.050000000745058,0.0317683890461921,297.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.6339976191520691,0.050000000745058,0.0430118143558502,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.6339976191520691,0.050000000745058,0.2040295004844665,285.1993408203125,291.1499938964844,286.5262756347656,284.5895690917969,293.54217529296875,295.1053771972656,285.20086669921875,1.0,0.1097094044089317,0.0527007095515728,0.0527007095515728,1.0,1.0,-0.4350304901599884,0.0045670708641409,0.4304634034633636,-0.1278339177370071,0.0,0.0,0.0,10.18922996520996,60.0,1178.9788818359375,-0.0,12.279574394226074,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.6313164234161377,0.050000000745058,0.0452351123094558,297.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.6313164234161377,0.050000000745058,0.0476347543299198,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.6313164234161377,0.050000000745058,0.0351828671991825,297.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.6313164234161377,0.050000000745058,0.0476347543299198,298.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.6313164234161377,0.050000000745058,0.22595876455307,285.7738647460937,291.1499938964844,286.6034240722656,284.6410522460937,294.6853332519531,298.0056457519531,286.4061279296875,1.0,0.1210909262299537,0.1054014191031456,0.1054014191031456,1.0,1.0,-0.4819881021976471,0.0096768196672201,0.4723112881183624,-0.1342563033103943,0.0,0.0,0.0,12.503622055053713,60.0,2403.149658203125,-0.0,16.680187225341797,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0456808470189571,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0481041297316551,298.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0355295464396476,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0481041297316551,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.2281852811574936,287.879638671875,291.1499938964844,286.76031494140625,284.74542236328125,294.73211669921875,298.127197265625,288.2668151855469,1.0,0.1405986696481704,0.2108028382062912,0.2108028382062912,1.0,1.0,-0.486738383769989,0.0260902531445026,0.4606481194496155,-0.119062952697277,0.0,0.0,0.0,20.0202865600586,60.0,2350.260986328125,-0.0,23.18964195251465,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0456808470189571,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0481041297316551,298.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0355295464396476,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.0481041297316551,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.5709590315818787,0.050000000745058,0.2281852811574936,287.879638671875,291.1499938964844,286.76031494140625,284.74542236328125,294.73211669921875,298.127197265625,288.2668151855469,1.0,0.1405986696481704,0.2108028382062912,0.2108028382062912,1.0,1.0,-0.486738383769989,0.0260902531445026,0.4606481194496155,-0.119062952697277,0.0,0.0,0.0,20.0202865600586,60.0,2350.260986328125,-0.0,23.18964195251465,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338439941406,0.549209475517273,0.050000000745058,0.0458181537687778,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338439941406,0.549209475517273,0.050000000745058,0.0482487231492996,298.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338439941406,0.549209475517273,0.050000000745058,0.0356363430619239,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338439941406,0.549209475517273,0.050000000745058,0.0482487231492996,297.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338439941406,0.549209475517273,0.050000000745058,0.2288711667060852,288.6033630371094,291.1499938964844,286.8399353027344,284.7982177734375,294.7622375488281,298.1346435546875,288.9393615722656,1.0,0.1490030139684677,0.2635035514831543,0.2635035514831543,1.0,1.0,-0.4882015287876129,0.0398502126336097,0.4483513236045837,-0.1057243198156356,0.0,0.0,0.0,23.691125869750977,60.0,2141.678466796875,-0.0,26.342592239379883,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868896484375,0.5323987603187561,0.050000000745058,0.0459497384727001,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868896484375,0.5323987603187561,0.050000000745058,0.0483872890472412,298.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868896484375,0.5323987603187561,0.050000000745058,0.0357386842370033,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868896484375,0.5323987603187561,0.050000000745058,0.0483872890472412,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868896484375,0.5323987603187561,0.050000000745058,0.2295284569263458,289.2493591308594,291.1499938964844,286.9203186035156,284.8514404296875,294.7962951660156,298.15264892578125,289.5580749511719,1.0,0.1565639525651931,0.4108028411865234,0.4108028411865234,0.9978153705596924,1.0,-0.4896044731140136,0.0993775278329849,0.3902269303798675,-0.04680947214365,0.0,0.0,0.0,27.21743392944336,60.0,1939.68017578125,-0.0,29.37374687194824,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0461892448365688,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0486394986510276,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0359249673783779,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0486394986510276,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.2307248413562774,290.3699645996094,291.1499938964844,287.083251953125,284.9588623046875,293.77362060546875,298.2071838378906,290.5864562988281,1.0,0.1693820804357528,0.7054014205932617,0.7054014205932617,0.9934460520744324,1.0,-0.4921559393405914,0.2015023827552795,0.2906535565853119,0.0542568638920784,0.0,0.0,0.0,33.63530349731445,60.0,1358.81494140625,-0.0,34.93748474121094,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0461892448365688,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0486394986510276,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0359249673783779,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.0486394986510276,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.5095579624176025,0.050000000745058,0.2307248413562774,290.3699645996094,291.1499938964844,287.083251953125,284.9588623046875,293.77362060546875,298.2071838378906,290.5864562988281,1.0,0.1693820804357528,0.7054014205932617,0.7054014205932617,0.9934460520744324,1.0,-0.4921559393405914,0.2015023827552795,0.2906535565853119,0.0542568638920784,0.0,0.0,0.0,33.63530349731445,60.0,1358.81494140625,-0.0,34.93748474121094,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5011763572692871,0.050000000745058,0.0463041178882122,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5011763572692871,0.050000000745058,0.0487604662775993,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5011763572692871,0.050000000745058,0.0360143147408962,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5011763572692871,0.050000000745058,0.0487604662775993,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.5011763572692871,0.050000000745058,0.2312986552715301,290.7763366699219,291.1499938964844,287.1726379394531,285.0175476074219,293.4918212890625,298.2388916015625,290.9307861328125,1.0,0.1751833409070968,0.8649979829788208,0.8649979829788208,0.991079032421112,1.0,-0.4933799505233764,0.2128316462039947,0.2805483043193817,0.0652421712875366,0.0,0.0,0.0,36.70850372314453,60.0,1045.3990478515625,-0.0,37.63373565673828,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
