time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204600,298.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.4954617023468017,0.050000000745058,0.0463930591940879,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.4954617023468017,0.050000000745058,0.0488541238009929,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.4954617023468017,0.050000000745058,0.0360834896564483,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.4954617023468017,0.050000000745058,0.0488541238009929,297.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.4954617023468017,0.050000000745058,0.2317429333925247,291.05084228515625,291.1499938964844,287.2488098144531,285.0674133300781,293.44610595703125,298.24676513671875,291.19366455078125,1.0,0.1795372664928436,1.0,1.0,0.9890767335891724,1.0,-0.4943276941776275,0.2159344553947448,0.2783932387828827,0.06810312718153,0.0,0.0,0.0,39.087181091308594,60.0,885.8853149414062,-0.0,39.73137283325195,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.0465618595480918,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.0490318797528743,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.036214780062437,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.0490318797528743,297.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.2325861304998397,291.5979309082031,290.6499938964844,287.4167175292969,285.1768493652344,293.5132141113281,298.2595520019531,291.7235107421875,1.0,0.1875021755695343,1.0,1.0,0.9891213774681092,1.0,-0.4961263835430145,0.2168099284172058,0.2793164551258087,0.0685419663786888,0.0,0.0,0.0,43.60113906860352,48.0,682.4905395507812,-0.0,43.73504638671875,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.0465618595480918,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.0490318797528743,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.036214780062437,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.0490318797528743,297.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5726013183594,0.4857821464538574,0.050000000745058,0.2325861304998397,291.5979309082031,290.6499938964844,287.4167175292969,285.1768493652344,293.5132141113281,298.2595520019531,291.7235107421875,1.0,0.1875021755695343,1.0,1.0,0.9891213774681092,1.0,-0.4961263835430145,0.2168099284172058,0.2793164551258087,0.0685419663786888,0.0,0.0,0.0,43.60113906860352,48.0,682.4905395507812,-0.0,43.73504638671875,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0178527832031,0.4834448099136352,0.050000000745058,0.0466049462556839,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0178527832031,0.4834448099136352,0.050000000745058,0.0490772537887096,298.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0178527832031,0.4834448099136352,0.050000000745058,0.036248292773962,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0178527832031,0.4834448099136352,0.050000000745058,0.0490772537887096,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0178527832031,0.4834448099136352,0.050000000745058,0.2328013628721237,292.0389709472656,290.6499938964844,287.5771484375,285.28076171875,293.5927734375,298.2759704589844,292.1422119140625,1.0,0.1890102475881576,1.0,1.0,0.9891634583473206,1.0,-0.496585875749588,0.2170038372278213,0.2795820236206054,0.0686285644769668,0.0,0.0,0.0,44.7534065246582,48.0,551.7188110351562,-0.0,44.7615852355957,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414733886719,0.4834992289543152,0.050000000745058,0.0466039404273033,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414733886719,0.4834992289543152,0.050000000745058,0.0490761920809745,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414733886719,0.4834992289543152,0.050000000745058,0.036247506737709,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414733886719,0.4834992289543152,0.050000000745058,0.0490761920809745,297.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414733886719,0.4834992289543152,0.050000000745058,0.2327963262796402,292.0623474121094,290.1499938964844,287.5867004394531,285.28692626953125,293.5975646972656,298.2770690917969,292.1643371582031,1.0,0.1889456212520599,1.0,1.0,0.9891659617424012,1.0,-0.496575117111206,0.2169991731643676,0.2795759439468384,0.068626657128334,0.0,0.0,0.0,44.72643280029297,36.0,544.99560546875,-0.0,44.7375373840332,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411193847656,0.4847175180912018,0.050000000745058,0.0465814247727394,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411193847656,0.4847175180912018,0.050000000745058,0.0490524806082248,298.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411193847656,0.4847175180912018,0.050000000745058,0.0362299941480159,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411193847656,0.4847175180912018,0.050000000745058,0.0490524806082248,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411193847656,0.4847175180912018,0.050000000745058,0.232683852314949,292.25982666015625,290.1499938964844,287.6723937988281,285.3421325683594,293.6405944824219,298.2871398925781,292.3514404296875,1.0,0.1877492070198059,1.0,1.0,0.9891882538795472,1.0,-0.4963353872299194,0.2168962508440017,0.2794391214847564,0.0685831606388092,0.0,0.0,0.0,44.12437057495117,36.0,488.9270629882813,-0.0,44.20096969604492,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.42047119140625,0.4872199594974518,0.050000000745058,0.0465356521308422,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.42047119140625,0.4872199594974518,0.050000000745058,0.0490042828023433,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.42047119140625,0.4872199594974518,0.050000000745058,0.0361943989992141,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.42047119140625,0.4872199594974518,0.050000000745058,0.0490042828023433,297.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.42047119140625,0.4872199594974518,0.050000000745058,0.2324552237987518,292.43731689453125,289.6499938964844,287.7585144042969,285.3973999023437,293.6836853027344,298.2978210449219,292.5198059082031,1.0,0.1854695975780487,1.0,1.0,0.9873284697532654,1.0,-0.4958477020263672,0.2167142629623413,0.2791334390640259,0.0685205236077308,0.0,0.0,0.0,42.90047836303711,25.0,439.9400939941406,-0.0,43.11175537109375,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6253967285156,0.4919757544994354,0.050000000745058,0.0464515164494514,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6253967285156,0.4919757544994354,0.050000000745058,0.048915684223175,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6253967285156,0.4919757544994354,0.050000000745058,0.036128956824541,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6253967285156,0.4919757544994354,0.050000000745058,0.048915684223175,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6253967285156,0.4919757544994354,0.050000000745058,0.2320349365472793,292.6401672363281,289.6499938964844,287.8700256347656,285.4686584472656,293.739501953125,298.312255859375,292.712646484375,1.0,0.1813313215970993,1.0,1.0,0.98493230342865,1.0,-0.4949513673782348,0.2163684666156768,0.278582900762558,0.0683932974934578,0.0,0.0,0.0,40.65058135986328,25.0,386.0242614746094,-0.0,41.11485290527344,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7275695800781,0.4953701794147491,0.050000000745058,0.0463945493102073,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7275695800781,0.4953701794147491,0.050000000745058,0.0488556958734989,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7275695800781,0.4953701794147491,0.050000000745058,0.0360846519470214,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7275695800781,0.4953701794147491,0.050000000745058,0.0488556958734989,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7275695800781,0.4953701794147491,0.050000000745058,0.2317503839731216,292.7413635253906,289.1499938964844,287.931884765625,285.50799560546875,293.7705383300781,298.3204345703125,292.8090209960937,1.0,0.178491398692131,1.0,1.0,0.9836090207099916,1.0,-0.4943442344665527,0.216129869222641,0.2782143652439117,0.0683027878403663,0.0,0.0,0.0,39.12728118896485,25.0,360.1971740722656,-0.0,39.76680755615234,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8704833984375,0.4995221793651581,0.1803471744060516,0.046328954398632,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8704833984375,0.4995221793651581,0.050000000745058,0.0487866178154945,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8704833984375,0.4995221793651581,0.050000000745058,0.0360336303710937,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8704833984375,0.4995221793651581,0.050000000745058,0.0487866178154945,297.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8704833984375,0.4995221793651581,0.050000000745058,0.2314227223396301,292.8829345703125,289.1499938964844,288.0263366699219,285.56787109375,293.8180847167969,298.3331298828125,292.94415283203125,1.0,0.1754307746887207,1.0,1.0,0.9815940260887146,1.0,-0.4936451315879822,0.2158637046813964,0.2777814269065857,0.068205177783966,0.0,0.0,0.0,37.37314987182617,25.0,325.5819396972656,-0.0,38.21846389770508,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.024658203125,0.79139244556427,0.1846329867839813,0.1504657119512558,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920349121094,0.5200598835945129,0.050000000745058,0.0485113859176635,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920349121094,0.5200598835945129,0.050000000745058,0.0358303450047969,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920349121094,0.5200598835945129,0.050000000745058,0.0485113859176635,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920349121094,0.5200598835945129,0.050000000745058,0.2301171272993087,293.01202392578125,288.6499938964844,288.10650634765625,285.61846923828125,293.8714904785156,298.3263854980469,293.0787353515625,1.0,0.1748673766851425,1.0,1.0,0.9798895716667176,1.0,-0.6161315441131592,0.2677405178546905,0.3483909964561462,0.0927767530083656,0.0,0.0,0.0,31.37666893005371,25.0,337.2154846191406,-0.0,46.17091751098633,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3337097167969,0.8660447001457214,0.1914137750864029,0.1707119196653366,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30230712890625,0.551961362361908,0.050000000745058,0.0482276044785976,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266906738281,0.8358300924301147,0.171294093132019,0.1189390793442726,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.30230712890625,0.551961362361908,0.050000000745058,0.0482276044785976,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.30230712890625,0.551961362361908,0.050000000745058,0.2287710011005401,293.3258361816406,288.1499938964844,288.2821044921875,285.72857666015625,293.8874206542969,298.2301025390625,293.3644714355469,1.0,0.1752920746803283,1.0,1.0,0.8858127593994141,1.0,-0.7378889322280884,0.3218378722667694,0.4160510301589966,0.1242282167077064,0.0,0.0,0.0,25.312891006469727,25.0,305.6797790527344,-0.0,54.58454132080078,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3337097167969,0.8660447001457214,0.1914137750864029,0.1707119196653366,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30230712890625,0.551961362361908,0.050000000745058,0.0482276044785976,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3266906738281,0.8358300924301147,0.171294093132019,0.1189390793442726,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.30230712890625,0.551961362361908,0.050000000745058,0.0482276044785976,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.30230712890625,0.551961362361908,0.050000000745058,0.2287710011005401,293.3258361816406,288.1499938964844,288.2821044921875,285.72857666015625,293.8874206542969,298.2301025390625,293.3644714355469,1.0,0.1752920746803283,1.0,1.0,0.8858127593994141,1.0,-0.7378889322280884,0.3218378722667694,0.4160510301589966,0.1242282167077064,0.0,0.0,0.0,25.312891006469727,25.0,305.6797790527344,-0.0,54.58454132080078,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.497802734375,0.8885601162910461,0.2024435549974441,0.1797893643379211,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.5572989583015442,0.050000000745058,0.0481901615858078,298.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4970397949219,0.8532282114028931,0.1786039024591446,0.1238915175199508,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.5572989583015442,0.050000000745058,0.0481901615858078,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801940917969,0.5572989583015442,0.1504337191581726,0.2285933643579483,293.49334716796875,288.1499938964844,288.4486083984375,285.8320007324219,293.84521484375,298.1572265625,293.51495361328125,1.0,0.17551951110363,1.0,1.0,0.7969942092895508,1.0,-0.7544203996658325,0.3351795673370361,0.4192408323287964,0.1344791054725647,0.0,0.0,0.0,24.526968002319336,25.0,207.50650024414065,-0.0,55.8564567565918,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5046081542969,0.910046935081482,0.2031840980052948,0.1803182810544967,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.48779296875,0.572095513343811,0.050000000745058,0.0480963736772537,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5039367675781,0.8726083636283875,0.1791309118270874,0.1241543963551521,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.48779296875,0.572095513343811,0.050000000745058,0.0480963736772537,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4881591796875,0.6019308567047119,0.1510330140590667,0.2600188851356506,293.50054931640625,287.6499938964844,288.4584655761719,285.8381042480469,293.83697509765625,298.1524963378906,293.52069091796875,1.0,0.1760529577732086,1.0,1.0,0.7917359471321106,1.0,-0.7925658822059631,0.3534542620182037,0.4391116201877594,0.1419218480587005,0.0,0.0,0.0,22.482988357543945,43.0,202.5089111328125,-0.0,58.60007858276367,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5694885253906,0.8883026242256165,0.2139057964086532,0.0979031100869178,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.55694580078125,0.6890476942062378,0.050000000745058,0.047653816640377,298.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5694885253906,0.8883026242256165,0.1862063109874725,0.0761468634009361,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.55694580078125,0.6890476942062378,0.050000000745058,0.047653816640377,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5714416503906,0.9333561658859252,0.1542253196239471,0.5598454475402832,293.5728759765625,287.6499938964844,288.5468444824219,285.8925476074219,293.7841491699219,298.0941467285156,293.587646484375,1.0,0.1839416623115539,1.0,1.0,0.7446975111961365,1.0,-0.9951804280281068,0.4499982595443725,0.5451821684837341,0.2043371498584747,0.0,0.0,0.0,13.581328392028809,43.0,160.4862518310547,-0.0,78.92755126953125,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6129150390625,0.9014759659767152,0.2238716036081314,0.1073079481720924,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6064758300781,0.6772922277450562,0.050000000745058,0.0476767346262931,298.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6129150390625,0.9014759659767152,0.1930016279220581,0.0834617316722869,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6064758300781,0.6772922277450562,0.050000000745058,0.0476767346262931,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6131286621094,0.9271502494812012,0.1569435894489288,0.5778845548629761,293.6136169433594,287.1499938964844,288.6352844238281,285.9467468261719,293.5914611816406,298.1938781738281,293.6151123046875,1.0,0.1917984336614608,1.0,1.0,0.6334248185157776,1.0,-1.0368555784225464,0.5042453408241272,0.5326102375984192,0.2503775954246521,0.0,0.0,0.0,14.681544303894045,63.0,78.04345703125,-0.0,89.17686462402344,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5006103515625,0.9058077931404114,0.2348553240299224,0.1105486378073692,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4976806640625,0.9519311785697936,0.1449005454778671,0.1326586306095123,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5006103515625,0.9058077931404114,0.2007478475570678,0.0859822705388069,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.529541015625,0.6735140681266785,0.1393125355243683,0.0476843826472759,297.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5005187988281,0.9075254201889038,0.1608913093805313,0.5551318526268005,293.4935913085937,287.1499938964844,288.74932861328125,286.0162048339844,292.708740234375,298.2657165527344,293.43975830078125,1.0,0.2053696811199188,1.0,1.0,0.4900553822517395,1.0,-1.1184275150299072,0.6647770404815674,0.4536504745483398,0.3948997855186462,0.0,0.0,0.0,15.95966625213623,63.0,-302.2571105957031,-0.0,109.8455810546875,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2691955566406,0.9020633101463318,0.240374282002449,0.1077455431222915,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2597961425781,0.9676907062530518,0.1453481763601303,0.1371451467275619,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2691955566406,0.9020633101463318,0.2046878486871719,0.0838020890951156,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9007123112678528,0.1408694386482238,0.1129674613475799,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2691955566406,0.9020633101463318,0.1630952805280685,0.5382112860679626,293.2516784667969,286.6499938964844,288.81231689453125,286.0543212890625,291.9179077148437,298.260498046875,293.15484619140625,1.0,0.2144457399845123,1.0,1.0,0.4108793437480926,1.0,-1.175969123840332,0.8034027814865112,0.3725664019584656,0.5220348834991455,0.0,0.0,0.0,16.59162139892578,83.0,-674.6012573242188,-0.0,125.63182067871094,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6817932128906,0.9118632078170776,0.2472426444292068,0.1150142550468444,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.9585354924201964,0.1459265798330307,0.1381633579730987,298.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6817932128906,0.9118632078170776,0.2095549404621124,0.0894555300474166,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6732177734375,0.9452728033065796,0.1407978683710098,0.1329856216907501,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6817932128906,0.9118632078170776,0.1657186597585678,0.5745199918746948,292.6526794433594,286.6499938964844,288.9014892578125,286.1080322265625,290.73797607421875,298.2169494628906,292.51226806640625,1.0,0.2289275079965591,1.0,1.0,0.298759251832962,1.0,-1.260231614112854,1.0244317054748535,0.2357999086380005,0.7260627150535583,0.0,0.0,0.0,18.323974609375,83.0,-1258.550537109375,-0.0,153.19235229492188,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242858886719,0.9180111289024352,0.2524217069149017,0.1195640265941619,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9154357910156,0.952324628829956,0.1461430639028549,0.1385753005743026,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242858886719,0.9180111289024352,0.213062971830368,0.0929942429065704,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9188537597656,0.9386382102966307,0.140199676156044,0.1333295553922653,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.9465981721878052,0.1670032143592834,0.6466960906982422,291.8912353515625,286.1499938964844,288.9892272949219,286.1605834960937,289.88427734375,298.1619873046875,291.751220703125,1.0,0.2451328486204147,1.0,1.0,0.1883338987827301,1.0,-1.3563002347946167,1.2316069602966309,0.1246931999921798,0.9134513139724731,0.0,0.0,0.0,20.16995620727539,103.0,-1651.7523193359375,-0.0,188.8394317626953,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.9705959558486938,0.2580203413963318,0.1704123020172119,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466735839844,0.8829464912414551,0.1451325565576553,0.1382029950618744,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.9705959558486938,0.2159229815006256,0.1325428932905197,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491149902344,0.8687623143196106,0.1380676329135894,0.1317451745271682,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436828613281,0.9251563549041748,0.1651529222726822,0.7467546463012695,290.7289733886719,286.1462097167969,289.16583251953125,286.2652893066406,289.3907165527344,298.0892639160156,290.6554260253906,1.0,0.282511830329895,1.0,1.0,0.1130003407597541,1.0,-1.555346965789795,1.519495964050293,0.0358510203659534,1.1602436304092407,0.0,0.0,0.0,27.327259063720703,123.0,-1459.463134765625,-0.0,292.0994567871094,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.9705959558486938,0.2580203413963318,0.1704123020172119,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466735839844,0.8829464912414551,0.1451325565576553,0.1382029950618744,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.9705959558486938,0.2159229815006256,0.1325428932905197,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491149902344,0.8687623143196106,0.1380676329135894,0.1317451745271682,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436828613281,0.9251563549041748,0.1651529222726822,0.7467546463012695,290.7289733886719,286.1462097167969,289.16583251953125,286.2652893066406,289.3907165527344,298.0892639160156,290.6554260253906,1.0,0.282511830329895,1.0,1.0,0.1130003407597541,1.0,-1.555346965789795,1.519495964050293,0.0358510203659534,1.1602436304092407,0.0,0.0,0.0,27.327259063720703,123.0,-1459.463134765625,-0.0,292.0994567871094,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.9592762589454652,0.2523163557052612,0.2298037111759185,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.7898999452590942,0.1434786319732666,0.1372503191232681,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1170959472656,0.8974496722221375,0.2114145457744598,0.14945849776268,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.7758749723434448,0.1359037905931472,0.1302362382411956,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.125,0.8233150839805603,0.1624848991632461,0.737683117389679,290.1148986816406,286.1139221191406,289.30029296875,286.34405517578125,289.30059814453125,297.9424743652344,290.0774841308594,1.0,0.3124421238899231,1.0,1.0,0.055456843227148,1.0,-1.6756749153137207,1.674652934074402,0.0010219590039923,1.2916361093521118,0.0,0.0,0.0,39.93621063232422,123.0,-1120.931396484375,-0.0,379.0519104003906,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145568847656,0.8907224535942078,0.2503504157066345,0.2280376404523849,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0241394042969,0.7407371401786804,0.1428194642066955,0.1370764076709747,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0169372558594,0.8403182029724121,0.2102976441383361,0.1487632244825363,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254211425781,0.7285689115524292,0.1351264864206314,0.1299318373203277,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214538574219,0.7710221409797668,0.1615705490112304,0.7355813980102539,290.014892578125,286.1039733886719,289.341796875,286.3681945800781,289.3371887207031,297.8964538574219,289.9888000488281,1.0,0.3199790418148041,1.0,1.0,0.0376667790114879,1.0,-1.6555908918380735,1.6553945541381836,0.0001963685936061,1.2766562700271606,0.0,0.0,0.0,49.31536483764648,111.0,-958.8368530273438,-0.0,397.7794799804688,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.8370320200920105,0.2483928948640823,0.2254859656095504,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828430175781,0.6981218457221985,0.1416012197732925,0.1363706141710281,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787536621094,0.7915677428245544,0.2088283449411392,0.1476867496967315,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8835754394531,0.6844363212585449,0.1336844116449356,0.1289944350719452,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88134765625,0.7267892956733704,0.1598905324935913,0.729916512966156,289.8775634765625,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.83074951171875,289.8622131347656,1.0,0.3309925198554992,1.0,1.0,0.0,1.0,-1.6424570083618164,1.6424540281295776,3.058517904719338e-06,1.2664308547973633,0.0,0.0,0.0,62.038761138916016,111.0,-663.74951171875,-0.0,426.1343994140625,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8117492198944092,0.2483990490436554,0.2249849289655685,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8009338378906,0.6736409664154053,0.1406548768281936,0.135703906416893,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.7655320167541504,0.2082603126764297,0.1472471207380294,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8013916015625,0.6602868437767029,0.132524237036705,0.128121480345726,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.80010986328125,0.7026662230491638,0.1585693210363388,0.7248803973197937,289.7979431152344,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7898254394531,289.78936767578125,1.0,0.3388440310955047,1.0,1.0,0.0,1.0,-1.6334278583526611,1.6334257125854492,2.1779280814371305e-06,1.2592401504516602,0.0,0.0,0.0,71.02629852294922,99.0,-438.2737426757813,-0.0,446.0227355957031,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491455078125,0.7911567091941833,0.2515541017055511,0.2273219674825668,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.6525861024856567,0.1396614611148834,0.1348698586225509,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.7450556755065918,0.2089398503303527,0.1476090848445892,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.6396839618682861,0.1310968399047851,0.1268793642520904,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.6792674660682678,0.1570286005735397,0.7181773781776428,289.7491455078125,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.7469177246094,289.749755859375,1.0,0.3473033607006073,1.0,1.0,0.0,1.0,-1.6261205673217771,1.6261184215545654,2.159343011953752e-06,1.2533774375915527,0.0,0.0,0.0,80.76980590820312,87.0,-141.2532501220703,-0.0,468.7867431640625,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491455078125,0.7911567091941833,0.2515541017055511,0.2273219674825668,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.6525861024856567,0.1396614611148834,0.1348698586225509,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.7450556755065918,0.2089398503303527,0.1476090848445892,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.6396839618682861,0.1310968399047851,0.1268793642520904,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.6792674660682678,0.1570286005735397,0.7181773781776428,289.7491455078125,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.7469177246094,289.749755859375,1.0,0.3473033607006073,1.0,1.0,0.0,1.0,-1.6261205673217771,1.6261184215545654,2.159343011953752e-06,1.2533774375915527,0.0,0.0,0.0,80.76980590820312,87.0,-141.2532501220703,-0.0,468.7867431640625,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79541015625,0.792715847492218,0.2569211423397064,0.2317854762077331,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7934265136719,0.6494395732879639,0.1397276222705841,0.1347602903842926,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.7440122365951538,0.2111809700727462,0.1489833146333694,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.6360596418380737,0.1307177245616912,0.1263511478900909,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.6752185225486755,0.1567511260509491,0.7159066200256348,289.7952575683594,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7296142578125,289.80126953125,1.0,0.3491648733615875,1.0,1.0,0.0,1.0,-1.6296322345733645,1.6296300888061523,2.168139417335624e-06,1.2560904026031494,0.0,0.0,0.0,82.5813980102539,75.0,26.640155792236328,-0.0,475.889892578125,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79541015625,0.792715847492218,0.2569211423397064,0.2317854762077331,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7934265136719,0.6494395732879639,0.1397276222705841,0.1347602903842926,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.7440122365951538,0.2111809700727462,0.1489833146333694,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79315185546875,0.6360596418380737,0.1307177245616912,0.1263511478900909,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.6752185225486755,0.1567511260509491,0.7159066200256348,289.7952575683594,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7296142578125,289.80126953125,1.0,0.3491648733615875,1.0,1.0,0.0,1.0,-1.6296322345733645,1.6296300888061523,2.168139417335624e-06,1.2560904026031494,0.0,0.0,0.0,82.5813980102539,75.0,26.640155792236328,-0.0,475.889892578125,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.807005763053894,0.263509601354599,0.2373058497905731,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89324951171875,0.6565350294113159,0.1406149268150329,0.1352734118700027,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89556884765625,0.7540277242660522,0.2144000828266143,0.1509682536125183,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927917480469,0.6420361995697021,0.1311527788639068,0.1264383941888809,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.6826031804084778,0.1574618965387344,0.7173601984977722,289.8961181640625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7108154296875,289.9051818847656,1.0,0.3469377756118774,1.0,1.0,0.0,1.0,-1.6411052942276,1.6411031484603882,2.197217781940708e-06,1.2651082277297974,0.0,0.0,0.0,79.23206329345703,63.0,121.25182342529295,-0.0,473.4024963378906,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.807005763053894,0.263509601354599,0.2373058497905731,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89324951171875,0.6565350294113159,0.1406149268150329,0.1352734118700027,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89556884765625,0.7540277242660522,0.2144000828266143,0.1509682536125183,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927917480469,0.6420361995697021,0.1311527788639068,0.1264383941888809,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.6826031804084778,0.1574618965387344,0.7173601984977722,289.8961181640625,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7108154296875,289.9051818847656,1.0,0.3469377756118774,1.0,1.0,0.0,1.0,-1.6411052942276,1.6411031484603882,2.197217781940708e-06,1.2651082277297974,0.0,0.0,0.0,79.23206329345703,63.0,121.25182342529295,-0.0,473.4024963378906,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.8217438459396362,0.2685117721557617,0.2414937019348144,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810791015625,0.6664338707923889,0.1415906846523285,0.1359191089868545,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837646484375,0.7663671374320984,0.2170017063617706,0.1525739580392837,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.650823712348938,0.1318147033452987,0.1267886757850647,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.6930412650108337,0.1583879292011261,0.7201176881790161,289.984375,285.9100036621094,290.1499938964844,286.81988525390625,290.1443176269531,297.70391845703125,289.99462890625,1.0,0.3438661098480224,1.0,1.0,0.0,1.0,-1.652565360069275,1.6525630950927734,2.226527612947393e-06,1.274133801460266,0.0,0.0,0.0,74.93216705322266,63.0,160.26251220703125,-0.0,468.1759338378906,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
