time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206640,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286865234375,0.8296769857406616,0.2709096074104309,0.243500605225563,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248413085937,0.6723597645759583,0.1421183198690414,0.1362815350294113,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276794433594,0.7735500335693359,0.2182769477367401,0.1533617973327636,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242614746094,0.6561755537986755,0.1321972608566284,0.1270145326852798,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02569580078125,0.6992017030715942,0.1589048206806183,0.7217616438865662,290.0282897949219,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019958496094,290.0389099121094,1.0,0.3421579599380493,1.0,1.0,0.0,1.0,-1.6585999727249146,1.658597707748413,2.2420620098273503e-06,1.2788883447647097,0.0,0.0,0.0,72.56866455078125,51.0,173.42459106445312,-0.0,465.1057739257813,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017150878906,0.8443208336830139,0.2748343646526336,0.2467847168445587,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976867675781,0.6836898326873779,0.1430449485778808,0.1369316577911377,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10064697265625,0.7870781421661377,0.2203909903764724,0.154668927192688,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0970458984375,0.6665841341018677,0.1328918039798736,0.1274462938308715,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985717773437,0.7107332348823547,0.159825325012207,0.7247852683067322,290.10125732421875,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.70025634765625,290.11236572265625,1.0,0.3391397595405578,1.0,1.0,0.0,1.0,-1.669040322303772,1.6690380573272705,2.269097876705928e-06,1.2871147394180298,0.0,0.0,0.0,68.4142837524414,51.0,189.71157836914065,-0.0,459.54248046875,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777038574219,0.8622152209281921,0.2788815200328827,0.250171422958374,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734924316406,0.6975415349006653,0.1440656781196594,0.1376620978116989,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17657470703125,0.8033876419067383,0.2225960493087768,0.1560337990522384,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.6796220541000366,0.1336786150932312,0.1279566437005996,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.7236297726631165,0.1608497053384781,0.7282432317733765,290.1772155761719,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6998291015625,290.1885986328125,1.0,0.335819274187088,1.0,1.0,0.0,1.0,-1.6803858280181885,1.680383563041687,2.29870624934847e-06,1.296053767204285,0.0,0.0,0.0,63.8607063293457,39.0,201.50299072265625,-0.0,453.2882690429688,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9115470051765442,0.2872827351093292,0.2572028040885925,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307189941406,0.7320342063903809,0.1463358998298645,0.1393207609653473,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3339233398437,0.8433937430381775,0.2272209376096725,0.1589005142450332,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.714891791343689,0.1354751288890838,0.1291698366403579,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316650390625,0.7574377059936523,0.1631438732147216,0.7361925840377808,290.33453369140625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020263671875,290.3461608886719,1.0,0.3285245597362518,1.0,1.0,0.0,1.0,-1.7052608728408811,1.7052584886550903,2.3644508928555297e-06,1.3156459331512451,0.0,0.0,0.0,53.87000274658203,27.0,215.6851959228516,-0.0,439.19921875,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9115470051765442,0.2872827351093292,0.2572028040885925,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307189941406,0.7320342063903809,0.1463358998298645,0.1393207609653473,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3339233398437,0.8433937430381775,0.2272209376096725,0.1589005142450332,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.714891791343689,0.1354751288890838,0.1291698366403579,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316650390625,0.7574377059936523,0.1631438732147216,0.7361925840377808,290.33453369140625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020263671875,290.3461608886719,1.0,0.3285245597362518,1.0,1.0,0.0,1.0,-1.7052608728408811,1.7052584886550903,2.3644508928555297e-06,1.3156459331512451,0.0,0.0,0.0,53.87000274658203,27.0,215.6851959228516,-0.0,439.19921875,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9886797666549684,0.2960221767425537,0.2645203471183777,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914855957031,0.7856923341751099,0.1488448530435562,0.1411880552768707,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947204589844,0.9088701009750366,0.2320627123117447,0.1619059592485427,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4907531738281,0.7652007937431335,0.1375023126602172,0.1305841952562332,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.8146125674247742,0.1656849831342697,0.7451854348182678,290.4953308105469,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70709228515625,290.5068664550781,1.0,0.32066610455513,1.0,1.0,0.0,1.0,-1.7323919534683228,1.7323895692825315,2.4374487566092284e-06,1.3370004892349243,0.0,0.0,0.0,43.0532112121582,25.0,221.8451995849609,-0.0,423.5147399902344,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.9886797666549684,0.2960221767425537,0.2645203471183777,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914855957031,0.7856923341751099,0.1488448530435562,0.1411880552768707,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947204589844,0.9088701009750366,0.2320627123117447,0.1619059592485427,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4907531738281,0.7652007937431335,0.1375023126602172,0.1305841952562332,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.8146125674247742,0.1656849831342697,0.7451854348182678,290.4953308105469,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70709228515625,290.5068664550781,1.0,0.32066610455513,1.0,1.0,0.0,1.0,-1.7323919534683228,1.7323895692825315,2.4374487566092284e-06,1.3370004892349243,0.0,0.0,0.0,43.0532112121582,25.0,221.8451995849609,-0.0,423.5147399902344,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.998670756816864,0.3071290850639343,0.2422028183937072,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.8241090774536133,0.1514685451984405,0.1434463709592819,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.9609581232070924,0.2370011061429977,0.1651862114667892,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.8029440641403198,0.1396360695362091,0.1323820054531097,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.8519222736358643,0.1683654636144638,0.756091296672821,290.65576171875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7258605957031,290.6669311523437,1.0,0.3146106302738189,1.0,1.0,0.0,1.0,-1.7275066375732422,1.7275042533874512,2.4245682652690448e-06,1.3334447145462036,0.0,0.0,0.0,37.83815002441406,43.0,221.9819793701172,-0.0,405.31439208984375,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.998670756816864,0.3071290850639343,0.2422028183937072,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.8241090774536133,0.1514685451984405,0.1434463709592819,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.9609581232070924,0.2370011061429977,0.1651862114667892,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.8029440641403198,0.1396360695362091,0.1323820054531097,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.8519222736358643,0.1683654636144638,0.756091296672821,290.65576171875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7258605957031,290.6669311523437,1.0,0.3146106302738189,1.0,1.0,0.0,1.0,-1.7275066375732422,1.7275042533874512,2.4245682652690448e-06,1.3334447145462036,0.0,0.0,0.0,37.83815002441406,43.0,221.9819793701172,-0.0,405.31439208984375,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129272460937,0.9978209137916564,0.3207260072231293,0.2362913787364959,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8341159224510193,0.1542537063360214,0.1460040211677551,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.974406599998474,0.2420814782381057,0.1686746180057525,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.8128736615180969,0.1419169455766677,0.1344676464796066,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8625350594520569,0.1713033467531204,0.768799364566803,290.8128662109375,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7630920410156,290.8240966796875,1.0,0.3174587190151214,1.0,1.0,0.0,1.0,-1.7454228401184082,1.7454203367233276,2.472938831488136e-06,1.347213864326477,0.0,0.0,0.0,37.494728088378906,61.0,220.06690979003903,-0.0,414.7013549804688,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129272460937,0.9978209137916564,0.3207260072231293,0.2362913787364959,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8341159224510193,0.1542537063360214,0.1460040211677551,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.974406599998474,0.2420814782381057,0.1686746180057525,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.8128736615180969,0.1419169455766677,0.1344676464796066,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8625350594520569,0.1713033467531204,0.768799364566803,290.8128662109375,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7630920410156,290.8240966796875,1.0,0.3174587190151214,1.0,1.0,0.0,1.0,-1.7454228401184082,1.7454203367233276,2.472938831488136e-06,1.347213864326477,0.0,0.0,0.0,37.494728088378906,61.0,220.06690979003903,-0.0,414.7013549804688,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9986680150032043,0.3267911970615387,0.2421787977218628,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8881530761719,0.8310987949371338,0.155704379081726,0.1473859548568725,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.9712032675743104,0.2446704506874084,0.1704882234334945,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874206542969,0.8095325827598572,0.1431093066930771,0.1356076300144195,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.85910564661026,0.1728384345769882,0.775738000869751,290.8916015625,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77587890625,290.9027404785156,1.0,0.3217254877090454,1.0,1.0,0.0,1.0,-1.7660170793533323,1.7660144567489624,2.5296121748397127e-06,1.3633131980895996,0.0,0.0,0.0,38.67513656616211,61.0,219.36685180664065,-0.0,430.4399108886719,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.9990000128746032,0.3321327269077301,0.2526238262653351,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667358398437,0.8237819671630859,0.157184287905693,0.1488247364759445,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.9623892307281494,0.2472823560237884,0.1723393201828003,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.8015028834342957,0.1443283259868621,0.136801391839981,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9675598144531,0.8510311245918274,0.1743849962949752,0.7829021215438843,290.9701538085937,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7828674316406,290.98114013671875,1.0,0.327590137720108,1.0,1.0,0.0,1.0,-1.7925360202789309,1.7925333976745603,2.603772827569628e-06,1.3840712308883667,0.0,0.0,0.0,40.66653823852539,79.0,218.5403289794922,-0.0,452.6447448730469,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3393770456314087,0.2772465646266937,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8040691018104553,0.1596618443727493,0.1512984931468963,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.93674898147583,0.2516068816184997,0.1754524409770965,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7807921767234802,0.1463753432035446,0.1388693898916244,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8308097720146179,0.1769087016582489,0.7949545383453369,291.0985412597656,285.6386413574219,291.2807312011719,287.3724060058594,291.2762756347656,297.7823181152344,291.1091613769531,1.0,0.3401431441307068,1.0,1.0,0.0,1.0,-1.8457703590393064,1.845767617225647,2.7565301934373565e-06,1.4257417917251587,0.0,0.0,0.0,45.702667236328125,79.0,216.65304565429688,-0.0,502.3342895507813,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9990000128746032,0.3406982123851776,0.2837193012237549,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.7987329959869385,0.160204529762268,0.1518508940935135,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.9298046231269836,0.2525473833084106,0.1761373728513717,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.7755677103996277,0.146824911236763,0.1393337994813919,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.82572340965271,0.1774485856294632,0.7975902557373047,291.1261901855469,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.78033447265625,291.13671875,1.0,0.3433042764663696,1.0,1.0,0.0,1.0,-1.8587373495101929,1.858734488487244,2.794510237436043e-06,1.4358841180801392,0.0,0.0,0.0,47.08502197265625,82.0,216.13894653320312,-0.0,515.3430786132812,1.0,283.3525085449219,284.5284118652344,288.8896179199219,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.375718053111632e-21,1.1878590265558157e-21,1.1878590265558157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.9897152781486512,0.3382923603057861,0.3081218004226684,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990051269531,0.7690116763114929,0.1599572598934173,0.1537874341011047,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070861816406,0.8927238583564758,0.2520469129085541,0.1784316599369049,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237243652344,0.7472625374794006,0.146299347281456,0.1408708542585373,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.7955383658409119,0.1766915917396545,0.8058323860168457,287.5916748046875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864318847656,287.3280029296875,1.0,0.3567658364772796,1.0,1.0,0.0,1.0,-1.9060238599777224,1.906020998954773,2.936983719337149e-06,1.4738551378250122,0.9777775406837464,0.9777775406837464,0.0,54.96104049682617,85.0,10235.4814453125,-0.0,573.0547485351562,1.0,283.308349609375,287.822021484375,290.2397766113281,290.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,1682.0340576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226438269019126,1.0,0.0,0.0,0.8535259366035461,0.8535280227661133,5.187784068994007e-08,4.26016902923584,4.260159492492676,9.834951015363911e-06,0.0,0.0,-0.0,3949.677734375,0.0,19.373613357543945,1894.64501953125,0.0,0.0,0.222134068608284,1.0,0.0,3.0,1.0,0.0
12207600,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.9897152781486512,0.3382923603057861,0.3081218004226684,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990051269531,0.7690116763114929,0.1599572598934173,0.1537874341011047,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070861816406,0.8927238583564758,0.2520469129085541,0.1784316599369049,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237243652344,0.7472625374794006,0.146299347281456,0.1408708542585373,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.7955383658409119,0.1766915917396545,0.8058323860168457,287.5916748046875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864318847656,287.3280029296875,1.0,0.3567658364772796,1.0,1.0,0.0,1.0,-1.9060238599777224,1.906020998954773,2.936983719337149e-06,1.4738551378250122,0.9777775406837464,0.9777775406837464,0.0,54.96104049682617,85.0,10235.4814453125,-0.0,573.0547485351562,1.0,283.308349609375,287.822021484375,290.2397766113281,290.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,1682.0340576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226438269019126,1.0,0.0,0.0,0.8535259366035461,0.8535280227661133,5.187784068994007e-08,4.26016902923584,4.260159492492676,9.834951015363911e-06,0.0,0.0,-0.0,3949.677734375,0.0,19.373613357543945,1894.64501953125,0.0,0.0,0.222134068608284,1.0,0.0,3.0,1.0,0.0
12207660,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8868761658668518,0.3197816610336303,0.2922634482383728,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.6961512565612793,0.1509983241558075,0.1471031606197357,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8073779344558716,0.2380924671888351,0.1701308935880661,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.6738684177398682,0.1373593509197235,0.1342394798994064,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7186028957366943,0.1654503494501114,0.7653950452804565,285.7528686523437,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.432861328125,285.7088928222656,1.0,0.362151563167572,1.0,1.0,0.0,1.0,-1.811419129371643,1.811416506767273,2.659058282006299e-06,1.4001206159591677,0.9644242525100708,0.9644242525100708,0.0,73.6949691772461,73.0,11618.3818359375,-0.0,566.2850952148438,1.0,283.2010803222656,285.3509826660156,291.754638671875,292.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,4520.2587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889798879623413,1.0,0.0,0.0,1.3806055784225464,1.3806087970733645,1.2719240771730256e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4166.78759765625,0.0,81.18580627441406,1895.436279296875,0.0,70.16796875,0.3507492542266845,1.0,0.0,3.0,1.0,0.0
12207720,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8868761658668518,0.3197816610336303,0.2922634482383728,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.6961512565612793,0.1509983241558075,0.1471031606197357,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8073779344558716,0.2380924671888351,0.1701308935880661,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.6738684177398682,0.1373593509197235,0.1342394798994064,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7186028957366943,0.1654503494501114,0.7653950452804565,285.7528686523437,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.432861328125,285.7088928222656,1.0,0.362151563167572,1.0,1.0,0.0,1.0,-1.811419129371643,1.811416506767273,2.659058282006299e-06,1.4001206159591677,0.9644242525100708,0.9644242525100708,0.0,73.6949691772461,73.0,11618.3818359375,-0.0,566.2850952148438,1.0,283.2010803222656,285.3509826660156,291.754638671875,292.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,4520.2587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889798879623413,1.0,0.0,0.0,1.3806055784225464,1.3806087970733645,1.2719240771730256e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4166.78759765625,0.0,81.18580627441406,1895.436279296875,0.0,70.16796875,0.3507492542266845,1.0,0.0,3.0,1.0,0.0
12207780,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.85476154088974,0.31215301156044,0.2836248278617859,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.665520966053009,0.1441639363765716,0.1403367519378662,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7743601202964783,0.2290006279945373,0.1631121486425399,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.6439825892448425,0.1302687376737594,0.1272662132978439,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.6851180195808411,0.1563445776700973,0.7227548360824585,285.3172607421875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30242919921875,285.2974853515625,1.0,0.3578957915306091,1.0,1.0,0.0,1.0,-1.724900484085083,1.724898099899292,2.4180505988624645e-06,1.3318157196044922,0.9578113555908204,0.9578113555908204,0.0,80.68289947509766,61.0,12294.5322265625,-0.0,529.6107177734375,1.0,283.1601257324219,284.81085205078125,291.52642822265625,292.5668640136719,293.1499938964844,293.1499938964844,283.1499938964844,7997.5986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946110844612121,1.0,0.0,0.0,1.8273249864578247,1.8273308277130127,2.2280502776084177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.42041015625,0.0,188.5376434326172,1895.4371337890625,0.0,490.6662902832031,0.4597308933734894,1.0,0.0,3.0,1.0,0.0
12207840,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.85476154088974,0.31215301156044,0.2836248278617859,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.665520966053009,0.1441639363765716,0.1403367519378662,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7743601202964783,0.2290006279945373,0.1631121486425399,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.6439825892448425,0.1302687376737594,0.1272662132978439,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.6851180195808411,0.1563445776700973,0.7227548360824585,285.3172607421875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30242919921875,285.2974853515625,1.0,0.3578957915306091,1.0,1.0,0.0,1.0,-1.724900484085083,1.724898099899292,2.4180505988624645e-06,1.3318157196044922,0.9578113555908204,0.9578113555908204,0.0,80.68289947509766,61.0,12294.5322265625,-0.0,529.6107177734375,1.0,283.1601257324219,284.81085205078125,291.52642822265625,292.5668640136719,293.1499938964844,293.1499938964844,283.1499938964844,7997.5986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946110844612121,1.0,0.0,0.0,1.8273249864578247,1.8273308277130127,2.2280502776084177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.42041015625,0.0,188.5376434326172,1895.4371337890625,0.0,490.6662902832031,0.4597308933734894,1.0,0.0,3.0,1.0,0.0
12207900,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8516963720321655,0.3105548024177551,0.2816765904426574,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.6602759957313538,0.1416784524917602,0.1377308964729309,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.769442617893219,0.2260264009237289,0.160728707909584,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.6386494040489197,0.1276522278785705,0.1245345100760459,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.6783658266067505,0.1529098600149154,0.7058433294296265,285.193115234375,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2652587890625,285.1780090332031,1.0,0.3538568317890167,1.0,1.0,0.0,1.0,-1.6929771900177002,1.6929748058319092,2.3325546862906776e-06,1.3065515756607056,0.9542737007141112,0.9542737007141112,0.0,80.49742889404297,61.0,12507.2666015625,-0.0,508.724365234375,1.0,283.1538391113281,284.657470703125,291.2500305175781,292.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,9901.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469403266906738,1.0,0.0,0.0,2.0262296199798584,2.0262370109558105,2.739496665071784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.859130859375,0.0,257.3313293457031,1895.4371337890625,0.0,673.95654296875,0.5054866075515747,1.0,0.0,3.0,1.0,0.0
12207960,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8533704280853271,0.3097474575042724,0.2805603146553039,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6589484214782715,0.1396644413471222,0.1355565339326858,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7690185904502869,0.2237433642148971,0.1588633060455322,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.6369078755378723,0.1255082190036773,0.1222362667322158,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6758638024330139,0.1500682532787323,0.6915467381477356,285.10552978515625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.23931884765625,285.0946655273437,1.0,0.3489880859851837,1.0,1.0,0.0,1.0,-1.6668554544448853,1.6668531894683838,2.263986516481964e-06,1.285860538482666,0.9500277042388916,0.9500277042388916,0.0,78.73080444335938,49.0,12636.3359375,-0.0,487.5078125,1.0,283.1513366699219,284.55096435546875,290.9897155761719,292.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,11606.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710330605506897,1.0,0.0,0.0,2.186837673187256,2.1868462562561035,3.190997688307107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.908447265625,0.0,323.8316955566406,1895.4371337890625,0.0,780.0048217773438,0.547370195388794,1.0,0.0,3.0,1.0,0.0
12208020,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.865111231803894,0.3095299303531647,0.2798063457012176,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6637954115867615,0.1369316279888153,0.1324834525585174,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7764830589294434,0.2208215445280075,0.1563997566699981,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6403490900993347,0.122540958225727,0.1189410015940666,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.679250955581665,0.1460912674665451,0.671014666557312,284.99713134765625,285.5555419921875,291.98736572265625,287.6437683105469,291.9827575683594,297.2108764648437,284.9903564453125,1.0,0.3388192355632782,1.0,1.0,0.0,1.0,-1.63068687915802,1.6306846141815186,2.171111646021018e-06,1.257183074951172,0.942734718322754,0.942734718322754,0.0,72.91714477539062,49.0,12859.017578125,-0.0,449.6864013671875,1.0,283.1501770019531,284.4185485839844,290.6773376464844,291.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,14684.6923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701355338096619,1.0,0.0,0.0,2.4424638748168945,2.442474365234375,3.980609903919685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.353759765625,0.0,452.215576171875,1895.4371337890625,0.0,775.7778930664062,0.6068018674850464,1.0,0.0,3.0,1.0,0.0
12208080,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8670727610588074,0.3095773458480835,0.2797915935516357,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6648629903793335,0.1366807669401168,0.1321914196014404,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7779108285903931,0.2205631881952285,0.1561750918626785,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6412070989608765,0.122263491153717,0.1186237931251525,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.680190920829773,0.1457157284021377,0.6690375208854675,284.9884338378906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.208740234375,284.9820251464844,1.0,0.3375820219516754,1.0,1.0,0.0,1.0,-1.627293825149536,1.6272916793823242,2.162522150683799e-06,1.2544912099838257,0.9413358569145204,0.9413358569145204,0.0,72.10381317138672,37.0,12877.80859375,-0.0,445.4706115722656,1.0,283.1501159667969,284.4081726074219,290.6562805175781,291.6710205078125,293.1499938964844,293.1499938964844,283.1499938964844,14980.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678992867469788,1.0,0.0,0.0,2.465037107467652,2.465047836303711,4.0545276647208084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.48681640625,0.0,464.9860534667969,1895.4371337890625,0.0,765.3427124023438,0.6152719855308533,1.0,0.0,3.0,1.0,0.0
12208140,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8799750208854675,0.3100038170814514,0.2798755764961242,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6724224090576172,0.1354453265666961,0.1307262480258941,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7876328229904175,0.2193088978528976,0.1550667136907577,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6474584341049194,0.1208815276622772,0.1170196309685707,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6871044635772705,0.1438326984643936,0.6590307354927063,284.9436950683594,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19940185546875,284.93865966796875,1.0,0.3305414319038391,1.0,1.0,0.0,1.0,-1.6103612184524536,1.6103590726852417,2.119971668435028e-06,1.241052269935608,0.9364234805107116,0.9364234805107116,0.0,67.26509857177734,37.0,12993.57421875,-0.0,422.531494140625,1.0,283.1500244140625,284.3528137207031,290.58203125,291.564697265625,293.1499938964844,293.1499938964844,283.1499938964844,16805.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526949167251587,1.0,0.0,0.0,2.5975663661956787,2.597578287124634,4.502219610458269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.28857421875,0.0,544.9979248046875,1895.4371337890625,0.0,697.9235229492188,0.6449099183082581,1.0,0.0,3.0,1.0,0.0
12208200,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8927435278892517,0.310510903596878,0.2801053524017334,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.680473804473877,0.1346321552991867,0.1297284364700317,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7975643277168274,0.2184991091489792,0.1543271839618683,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.654342770576477,0.1199537590146064,0.1159129589796066,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6946697235107422,0.1425516605377197,0.6521095633506775,284.9187316894531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.194580078125,284.9148864746094,1.0,0.3247778117656708,1.0,1.0,0.0,1.0,-1.598911166191101,1.5989090204238892,2.0914958440698683e-06,1.2319602966308594,0.9320741295814514,0.9320741295814514,0.0,63.1132698059082,25.0,13054.87890625,-0.0,404.8733825683594,1.0,283.1500244140625,284.3217468261719,290.566162109375,291.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17957.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394647121429443,1.0,0.0,0.0,2.675126075744629,2.6751387119293213,4.775093316311541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.88232421875,0.0,596.0217895507812,1895.4371337890625,0.0,644.03759765625,0.6667284369468689,1.0,0.0,3.0,1.0,0.0
12208260,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9343080520629884,0.3120612800121307,0.281008780002594,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7064229846000671,0.1331637054681778,0.1278352886438369,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8269845247268677,0.2170581072568893,0.1529464572668075,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6777870059013367,0.118228368461132,0.1137751042842865,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7187709212303162,0.1401109248399734,0.6386346817016602,284.8769836425781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1893005371094,284.8747253417969,1.0,0.3111066222190857,1.0,1.0,0.0,1.0,-1.5773178339004517,1.5773158073425293,2.038446382357506e-06,1.2148032188415527,0.9225323796272278,0.9225323796272278,0.0,52.96086883544922,25.0,13187.1611328125,-0.0,365.9732360839844,1.0,283.1499938964844,284.2663269042969,290.61737060546875,291.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,20510.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150134563446045,1.0,0.0,0.0,2.831510305404663,2.831524610519409,5.34970240551047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.30029296875,0.0,709.0565795898438,1895.4371337890625,0.0,555.1890258789062,0.7052738070487976,1.0,0.0,3.0,1.0,0.0
12208320,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9343080520629884,0.3120612800121307,0.281008780002594,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7064229846000671,0.1331637054681778,0.1278352886438369,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8269845247268677,0.2170581072568893,0.1529464572668075,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6777870059013367,0.118228368461132,0.1137751042842865,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7187709212303162,0.1401109248399734,0.6386346817016602,284.8769836425781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1893005371094,284.8747253417969,1.0,0.3111066222190857,1.0,1.0,0.0,1.0,-1.5773178339004517,1.5773158073425293,2.038446382357506e-06,1.2148032188415527,0.9225323796272278,0.9225323796272278,0.0,52.96086883544922,25.0,13187.1611328125,-0.0,365.9732360839844,1.0,283.1499938964844,284.2663269042969,290.61737060546875,291.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,20510.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150134563446045,1.0,0.0,0.0,2.831510305404663,2.831524610519409,5.34970240551047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.30029296875,0.0,709.0565795898438,1895.4371337890625,0.0,555.1890258789062,0.7052738070487976,1.0,0.0,3.0,1.0,0.0
12208380,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9733127951622008,0.3139728009700775,0.2823860645294189,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7292995452880859,0.132054403424263,0.1264347732067108,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8543165326118469,0.2159708738327026,0.1519314497709274,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7010806202888489,0.1168693825602531,0.1121362149715423,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.73972088098526,0.1381074637174606,0.6279085278511047,284.8525695800781,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1888427734375,284.8514099121094,1.0,0.3011783063411712,1.0,1.0,0.0,1.0,-1.5612232685089111,1.5612212419509888,1.9994433841930004e-06,1.2019917964935305,0.9129248857498168,0.9129248857498168,0.0,45.59904098510742,25.0,13298.728515625,-0.0,338.175048828125,1.0,283.1499938964844,284.230224609375,290.71533203125,291.6544494628906,293.1499938964844,293.1499938964844,283.1499938964844,22689.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039556622505188,1.0,0.0,0.0,2.9476091861724854,2.947624683380127,5.797397761853063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.151123046875,0.0,802.6964111328125,1895.4371337890625,0.0,519.205810546875,0.7341611385345459,1.0,0.0,3.0,1.0,0.0
12208440,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9733127951622008,0.3139728009700775,0.2823860645294189,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7292995452880859,0.132054403424263,0.1264347732067108,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8543165326118469,0.2159708738327026,0.1519314497709274,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7010806202888489,0.1168693825602531,0.1121362149715423,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.73972088098526,0.1381074637174606,0.6279085278511047,284.8525695800781,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1888427734375,284.8514099121094,1.0,0.3011783063411712,1.0,1.0,0.0,1.0,-1.5612232685089111,1.5612212419509888,1.9994433841930004e-06,1.2019917964935305,0.9129248857498168,0.9129248857498168,0.0,45.59904098510742,25.0,13298.728515625,-0.0,338.175048828125,1.0,283.1499938964844,284.230224609375,290.71533203125,291.6544494628906,293.1499938964844,293.1499938964844,283.1499938964844,22689.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039556622505188,1.0,0.0,0.0,2.9476091861724854,2.947624683380127,5.797397761853063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.151123046875,0.0,802.6964111328125,1895.4371337890625,0.0,519.205810546875,0.7341611385345459,1.0,0.0,3.0,1.0,0.0
12208500,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9882521033287048,0.3150132894515991,0.2831938862800598,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7393653392791748,0.1315866261720657,0.1258619278669357,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8674162030220032,0.2155068516731262,0.1515136510133743,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7116274833679199,0.1162799596786499,0.1114471107721328,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7494533658027649,0.1372099369764328,0.6232414841651917,284.8438720703125,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1896057128906,284.8428039550781,1.0,0.2971915006637573,1.0,1.0,0.0,1.0,-1.5545727014541626,1.5545706748962402,1.983466518140631e-06,1.1966969966888428,0.9083068370819092,0.9083068370819092,0.0,42.7899169921875,25.0,13356.7998046875,-0.0,327.4630432128906,1.0,283.1499938964844,284.21533203125,290.7627868652344,291.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,23795.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030379295349121,1.0,0.0,0.0,3.001678466796875,3.001694679260254,6.012037374603096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.555419921875,0.0,849.320068359375,1895.4371337890625,0.0,516.3290405273438,0.7449339628219604,1.0,0.0,3.0,1.0,0.0
12208560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9990000128746032,0.3161201477050781,0.2835237383842468,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7486980557441711,0.131160169839859,0.1253528445959091,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8796104192733765,0.215078204870224,0.1511386781930923,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7205109000205994,0.115734189748764,0.1108239740133285,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.7584587335586548,0.1363613158464431,0.6189166307449341,284.8392028808594,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19091796875,284.838623046875,1.0,0.2937169671058655,1.0,1.0,0.0,1.0,-1.5479614734649658,1.547959566116333,1.96769428839616e-06,1.1914597749710083,0.9034155607223512,0.9034155607223512,0.0,40.47124862670898,25.0,13392.64453125,-0.0,318.1502990722656,1.0,283.1499938964844,284.20623779296875,290.80322265625,291.7537536621094,293.1499938964844,293.1499938964844,283.1499938964844,24564.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041903853416443,1.0,0.0,0.0,3.0340800285339355,3.0340967178344727,6.142531674413476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.0048828125,0.0,878.6913452148438,1895.4371337890625,0.0,519.9444580078125,0.7559646368026733,1.0,0.0,3.0,1.0,0.0
