time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.3204258680343628,0.2718925774097442,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.757690966129303,0.1303734630346298,0.1245091557502746,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8915682435035706,0.2142642140388488,0.1505036801099777,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7281759977340698,0.1147161498665809,0.1097588092088699,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7663331627845764,0.1347729563713073,0.6112393736839294,284.8242492675781,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044982910156,284.8232421875,1.0,0.2874181866645813,1.0,1.0,0.0,1.0,-1.5216097831726074,1.5216078758239746,1.9056144537898945e-06,1.170571208000183,0.8939622640609741,0.8939622640609741,0.0,37.968544006347656,25.0,13373.5185546875,-0.0,299.2509765625,1.0,283.1499938964844,284.1825866699219,290.8589782714844,291.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,26218.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093309879302979,1.0,0.0,0.0,3.0994532108306885,3.099470615386963,6.410080573004961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.453369140625,0.0,940.4357299804688,1895.4371337890625,0.0,536.3894653320312,0.7667381763458252,1.0,0.0,3.0,1.0,0.0
12208680,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.3204258680343628,0.2718925774097442,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.757690966129303,0.1303734630346298,0.1245091557502746,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8915682435035706,0.2142642140388488,0.1505036801099777,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7281759977340698,0.1147161498665809,0.1097588092088699,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7663331627845764,0.1347729563713073,0.6112393736839294,284.8242492675781,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044982910156,284.8232421875,1.0,0.2874181866645813,1.0,1.0,0.0,1.0,-1.5216097831726074,1.5216078758239746,1.9056144537898945e-06,1.170571208000183,0.8939622640609741,0.8939622640609741,0.0,37.968544006347656,25.0,13373.5185546875,-0.0,299.2509765625,1.0,283.1499938964844,284.1825866699219,290.8589782714844,291.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,26218.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093309879302979,1.0,0.0,0.0,3.0994532108306885,3.099470615386963,6.410080573004961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.453369140625,0.0,940.4357299804688,1895.4371337890625,0.0,536.3894653320312,0.7667381763458252,1.0,0.0,3.0,1.0,0.0
12208740,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.3268170952796936,0.2617891430854797,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7656814455986023,0.1296922713518142,0.1237760931253433,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9020050168037416,0.2135378122329712,0.1499333530664444,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7347190380096436,0.113811083137989,0.1088123545050621,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7732096314430237,0.1333928108215332,0.6045069694519043,284.8231811523437,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23077392578125,284.8232116699219,1.0,0.2820937931537628,1.0,1.0,0.0,1.0,-1.4988234043121338,1.4988216161727903,1.852842387961573e-06,1.152392864227295,0.884887158870697,0.884887158870697,0.0,35.95051193237305,28.0,13304.1611328125,-0.0,283.7101745605469,1.0,283.1499938964844,284.1794738769531,290.8837585449219,291.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,26657.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133183002471924,1.0,0.0,0.0,3.089709043502808,3.089726209640503,6.36983941149083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.4052734375,0.0,935.417236328125,1895.4371337890625,0.0,549.5113525390625,0.7645048499107361,1.0,0.0,3.0,1.0,0.0
12208800,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.3268170952796936,0.2617891430854797,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7656814455986023,0.1296922713518142,0.1237760931253433,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9020050168037416,0.2135378122329712,0.1499333530664444,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7347190380096436,0.113811083137989,0.1088123545050621,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7732096314430237,0.1333928108215332,0.6045069694519043,284.8231811523437,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23077392578125,284.8232116699219,1.0,0.2820937931537628,1.0,1.0,0.0,1.0,-1.4988234043121338,1.4988216161727903,1.852842387961573e-06,1.152392864227295,0.884887158870697,0.884887158870697,0.0,35.95051193237305,28.0,13304.1611328125,-0.0,283.7101745605469,1.0,283.1499938964844,284.1794738769531,290.8837585449219,291.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,26657.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133183002471924,1.0,0.0,0.0,3.089709043502808,3.089726209640503,6.36983941149083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.4052734375,0.0,935.417236328125,1895.4371337890625,0.0,549.5113525390625,0.7645048499107361,1.0,0.0,3.0,1.0,0.0
12208860,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.3336192369461059,0.2561512291431427,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7698580622673035,0.1291225850582122,0.1231777891516685,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.907723069190979,0.2129199802875518,0.149459108710289,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7378334403038025,0.1130218654870987,0.1080052703619003,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.776265025138855,0.1322042346000671,0.5988183617591858,284.833740234375,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2587585449219,284.83465576171875,1.0,0.2788017094135284,1.0,1.0,0.0,1.0,-1.482965111732483,1.4829633235931396,1.816579583646672e-06,1.1396455764770508,0.8763942122459412,0.8763942122459412,0.0,34.81528091430664,31.0,13250.2822265625,-0.0,273.8422241210937,1.0,283.1499938964844,284.1893005371094,290.89678955078125,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,26492.341796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143216848373413,1.0,0.0,0.0,3.045570373535156,3.0455873012542725,6.189144414747716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.09228515625,0.0,899.5852661132812,1895.4371337890625,0.0,552.8649291992188,0.7540011405944824,1.0,0.0,3.0,1.0,0.0
12208920,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.3336192369461059,0.2561512291431427,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7698580622673035,0.1291225850582122,0.1231777891516685,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.907723069190979,0.2129199802875518,0.149459108710289,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7378334403038025,0.1130218654870987,0.1080052703619003,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.776265025138855,0.1322042346000671,0.5988183617591858,284.833740234375,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2587585449219,284.83465576171875,1.0,0.2788017094135284,1.0,1.0,0.0,1.0,-1.482965111732483,1.4829633235931396,1.816579583646672e-06,1.1396455764770508,0.8763942122459412,0.8763942122459412,0.0,34.81528091430664,31.0,13250.2822265625,-0.0,273.8422241210937,1.0,283.1499938964844,284.1893005371094,290.89678955078125,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,26492.341796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143216848373413,1.0,0.0,0.0,3.045570373535156,3.0455873012542725,6.189144414747716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.09228515625,0.0,899.5852661132812,1895.4371337890625,0.0,552.8649291992188,0.7540011405944824,1.0,0.0,3.0,1.0,0.0
12208980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.3398419618606567,0.2546352744102478,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7703177332878113,0.1286529004573822,0.1227021217346191,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9087371826171876,0.2123991847038269,0.1490736603736877,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7376785278320312,0.1123367920517921,0.1073246747255325,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7755751013755798,0.1311403512954712,0.593888521194458,284.8534240722656,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814636230469,284.8550109863281,1.0,0.27715864777565,1.0,1.0,0.0,1.0,-1.4733729362487793,1.473371148109436,1.7947922970051875e-06,1.131859302520752,0.8686454892158508,0.8686454892158508,0.0,34.417816162109375,34.0,13219.7744140625,-0.0,268.6906433105469,1.0,283.1499938964844,284.2086486816406,290.9112243652344,291.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,25941.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132888555526733,1.0,0.0,0.0,2.981501817703247,2.981518268585205,5.931485702603823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.228759765625,0.0,847.3751220703125,1895.4371337890625,0.0,549.413330078125,0.7386696338653564,1.0,0.0,3.0,1.0,0.0
12209040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.3398419618606567,0.2546352744102478,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7703177332878113,0.1286529004573822,0.1227021217346191,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9087371826171876,0.2123991847038269,0.1490736603736877,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7376785278320312,0.1123367920517921,0.1073246747255325,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7755751013755798,0.1311403512954712,0.593888521194458,284.8534240722656,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814636230469,284.8550109863281,1.0,0.27715864777565,1.0,1.0,0.0,1.0,-1.4733729362487793,1.473371148109436,1.7947922970051875e-06,1.131859302520752,0.8686454892158508,0.8686454892158508,0.0,34.417816162109375,34.0,13219.7744140625,-0.0,268.6906433105469,1.0,283.1499938964844,284.2086486816406,290.9112243652344,291.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,25941.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132888555526733,1.0,0.0,0.0,2.981501817703247,2.981518268585205,5.931485702603823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.228759765625,0.0,847.3751220703125,1895.4371337890625,0.0,549.413330078125,0.7386696338653564,1.0,0.0,3.0,1.0,0.0
12209100,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.3426517844200134,0.2552137672901153,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7693435549736023,0.1284510642290115,0.1225041970610618,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9076581001281738,0.2121687531471252,0.1489086151123047,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7365491986274719,0.1120291352272033,0.1070259734988212,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7739996910095215,0.1306356638669967,0.5916054248809814,284.8666381835937,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2901916503906,284.8689270019531,1.0,0.2768657803535461,1.0,1.0,0.0,1.0,-1.4705312252044678,1.4705294370651243,1.7883260170492576e-06,1.129509687423706,0.8652051687240601,0.8652051687240601,0.0,34.44718170166016,34.0,13204.5615234375,-0.0,267.5440979003906,1.0,283.1499938964844,284.222900390625,290.9201354980469,291.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,25444.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124945044517517,1.0,0.0,0.0,2.9370462894439697,2.937062263488769,5.755922529715463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.6044921875,0.0,811.6610717773438,1895.4371337890625,0.0,546.7738037109375,0.7307523488998413,1.0,0.0,3.0,1.0,0.0
12209160,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.3452377617359161,0.2566084563732147,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.767642080783844,0.1282703578472137,0.1223318129777908,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9056407809257508,0.21195650100708,0.1487607210874557,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.734786868095398,0.1117440685629844,0.1067541167140007,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7716719508171082,0.1301423162221908,0.5894078016281128,284.8795471191406,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2969665527344,284.88165283203125,1.0,0.2768940031528473,1.0,1.0,0.0,1.0,-1.468855619430542,1.4688538312911987,1.7844770354713546e-06,1.128082275390625,0.8617718815803528,0.8617718815803528,0.0,34.61671829223633,37.0,13209.625,-0.0,267.2503662109375,1.0,283.1499938964844,284.2345886230469,290.9304504394531,291.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,25153.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117830038070679,1.0,0.0,0.0,2.906793594360352,2.906809091567993,5.637955950987816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.480224609375,0.0,788.2132568359375,1895.4371337890625,0.0,544.4205322265625,0.7207157015800476,1.0,0.0,3.0,1.0,0.0
12209220,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.3497872054576874,0.2613707780838012,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7625182271003723,0.1279624253511428,0.1220510825514793,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8995276093482971,0.2115745693445205,0.1485049277544021,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7297534942626953,0.1112319454550743,0.1062786504626274,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7652238607406616,0.129172995686531,0.585168719291687,284.9102478027344,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3053283691406,284.91259765625,1.0,0.2777369916439056,1.0,1.0,0.0,1.0,-1.4682666063308716,1.4682648181915283,1.782952836038021e-06,1.1274135112762451,0.8558491468429565,0.8558491468429565,0.0,35.31065368652344,40.0,13236.3310546875,-0.0,268.7326965332031,1.0,283.1499938964844,284.2671203613281,290.9526672363281,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,24214.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108991861343384,1.0,0.0,0.0,2.826699495315552,2.826714277267456,5.331539227881876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9384765625,0.0,727.3124389648438,1895.4371337890625,0.0,541.5116577148438,0.7013824582099915,1.0,0.0,3.0,1.0,0.0
12209280,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.3497872054576874,0.2613707780838012,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7625182271003723,0.1279624253511428,0.1220510825514793,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8995276093482971,0.2115745693445205,0.1485049277544021,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7297534942626953,0.1112319454550743,0.1062786504626274,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7652238607406616,0.129172995686531,0.585168719291687,284.9102478027344,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3053283691406,284.91259765625,1.0,0.2777369916439056,1.0,1.0,0.0,1.0,-1.4682666063308716,1.4682648181915283,1.782952836038021e-06,1.1274135112762451,0.8558491468429565,0.8558491468429565,0.0,35.31065368652344,40.0,13236.3310546875,-0.0,268.7326965332031,1.0,283.1499938964844,284.2671203613281,290.9526672363281,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,24214.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108991861343384,1.0,0.0,0.0,2.826699495315552,2.826714277267456,5.331539227881876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.9384765625,0.0,727.3124389648438,1895.4371337890625,0.0,541.5116577148438,0.7013824582099915,1.0,0.0,3.0,1.0,0.0
12209340,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.3522661030292511,0.2656149566173553,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7582512497901917,0.1278001219034195,0.1219132766127586,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8943341970443726,0.2113558948040008,0.1483658850193023,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7256314754486084,0.1109424605965614,0.106019489467144,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7600643038749695,0.1285579651594162,0.5825268030166626,284.9324035644531,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30718994140625,284.9350891113281,1.0,0.2787668108940124,1.0,1.0,0.0,1.0,-1.4695457220077517,1.4695439338684082,1.7856768863566683e-06,1.1282981634140017,0.8527235984802246,0.8527235984802246,0.0,35.98563003540039,40.0,13263.0322265625,-0.0,270.9701843261719,1.0,283.1499938964844,284.29278564453125,290.9671325683594,291.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,23460.943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109349489212036,1.0,0.0,0.0,2.768051862716675,2.768066167831421,5.112599978929211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.52880859375,0.0,684.3428955078125,1895.4371337890625,0.0,541.6289672851562,0.6900061964988708,1.0,0.0,3.0,1.0,0.0
12209400,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.3535193800926208,0.268344908952713,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7556023001670837,0.1277195960283279,0.1218491271138191,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8910641074180603,0.2112403810024261,0.148295521736145,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.723060131072998,0.1107915788888931,0.1058881878852844,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7569023370742798,0.1282123327255249,0.5810575485229492,284.9437255859375,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30718994140625,284.9462890625,1.0,0.2794908285140991,1.0,1.0,0.0,1.0,-1.4707396030426023,1.4707378149032593,1.7882705378724495e-06,1.1291707754135132,0.8509588241577148,0.8509588241577148,0.0,36.43614959716797,43.0,13287.0478515625,-0.0,272.6127014160156,1.0,283.1499938964844,284.30474853515625,290.9751892089844,291.93487548828125,293.1499938964844,293.1499938964844,283.1499938964844,23182.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111923217773438,1.0,0.0,0.0,2.744863986968994,2.744878053665161,5.02730188145506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.64111328125,0.0,667.9237060546875,1895.4371337890625,0.0,542.4746704101562,0.6815329790115356,1.0,0.0,3.0,1.0,0.0
12209460,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.3564970791339874,0.2770565748214721,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7476138472557068,0.1275348365306854,0.1217161789536476,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8810340762138367,0.2109472900629043,0.148124948143959,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7150794863700867,0.1104156970977783,0.1055729240179061,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.747468113899231,0.1272524297237396,0.5770154595375061,284.9795837402344,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3036804199219,284.9822998046875,1.0,0.281978040933609,1.0,1.0,0.0,1.0,-1.4756014347076416,1.4755996465682983,1.798982566469931e-06,1.1328444480895996,0.847176730632782,0.847176730632782,0.0,37.927677154541016,46.0,13344.314453125,-0.0,278.4659729003906,1.0,283.1499938964844,284.3450012207031,290.9947509765625,291.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,22095.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124686360359192,1.0,0.0,0.0,2.663478136062622,2.663491487503052,4.733601031148282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.82177734375,0.0,611.7137451171875,1895.4371337890625,0.0,546.6879272460938,0.6616796255111694,1.0,0.0,3.0,1.0,0.0
12209520,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.3564970791339874,0.2770565748214721,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7476138472557068,0.1275348365306854,0.1217161789536476,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8810340762138367,0.2109472900629043,0.148124948143959,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7150794863700867,0.1104156970977783,0.1055729240179061,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.747468113899231,0.1272524297237396,0.5770154595375061,284.9795837402344,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3036804199219,284.9822998046875,1.0,0.281978040933609,1.0,1.0,0.0,1.0,-1.4756014347076416,1.4755996465682983,1.798982566469931e-06,1.1328444480895996,0.847176730632782,0.847176730632782,0.0,37.927677154541016,46.0,13344.314453125,-0.0,278.4659729003906,1.0,283.1499938964844,284.3450012207031,290.9947509765625,291.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,22095.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124686360359192,1.0,0.0,0.0,2.663478136062622,2.663491487503052,4.733601031148282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.82177734375,0.0,611.7137451171875,1895.4371337890625,0.0,546.6879272460938,0.6616796255111694,1.0,0.0,3.0,1.0,0.0
12209580,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3587816953659057,0.2871045172214508,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7391468286514282,0.127403974533081,0.1216457411646843,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.870206892490387,0.210692211985588,0.1479892283678054,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7058833837509155,0.1100991740822792,0.1053256392478942,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7375450134277344,0.1262921392917633,0.5730224847793579,285.0172424316406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2958984375,285.02008056640625,1.0,0.2850486636161804,1.0,1.0,0.0,1.0,-1.4823250770568848,1.4823232889175415,1.814043002923427e-06,1.138094782829285,0.8445689082145691,0.8445689082145691,0.0,39.727630615234375,49.0,13408.3681640625,-0.0,285.958251953125,1.0,283.1499938964844,284.3876647949219,291.01025390625,291.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,20974.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514290988445282,1.0,0.0,0.0,2.5838077068328857,2.583820104598999,4.454651048035885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.276123046875,0.0,559.4092407226562,1895.4371337890625,0.0,552.7620849609375,0.6421197652816772,1.0,0.0,3.0,1.0,0.0
12209640,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.3587816953659057,0.2871045172214508,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7391468286514282,0.127403974533081,0.1216457411646843,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.870206892490387,0.210692211985588,0.1479892283678054,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7058833837509155,0.1100991740822792,0.1053256392478942,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7375450134277344,0.1262921392917633,0.5730224847793579,285.0172424316406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2958984375,285.02008056640625,1.0,0.2850486636161804,1.0,1.0,0.0,1.0,-1.4823250770568848,1.4823232889175415,1.814043002923427e-06,1.138094782829285,0.8445689082145691,0.8445689082145691,0.0,39.727630615234375,49.0,13408.3681640625,-0.0,285.958251953125,1.0,283.1499938964844,284.3876647949219,291.01025390625,291.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,20974.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514290988445282,1.0,0.0,0.0,2.5838077068328857,2.583820104598999,4.454651048035885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.276123046875,0.0,559.4092407226562,1895.4371337890625,0.0,552.7620849609375,0.6421197652816772,1.0,0.0,3.0,1.0,0.0
12209700,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.3597034811973572,0.2925176322460174,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7348535060882568,0.1273597478866577,0.1216330304741859,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8646827936172485,0.210579827427864,0.147933691740036,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7010106444358826,0.1099633574485778,0.1052260622382164,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7325130105018616,0.1258123070001602,0.5710420608520508,285.0378112792969,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2908935546875,285.04107666015625,1.0,0.286762535572052,1.0,1.0,0.0,1.0,-1.4862442016601562,1.486242413520813,1.8228743101644795e-06,1.1411696672439575,0.8437881469726562,0.8437881469726562,0.0,40.72806930541992,49.0,13433.486328125,-0.0,290.2317199707031,1.0,283.1499938964844,284.4122314453125,291.016357421875,291.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,20285.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152714252471924,1.0,0.0,0.0,2.536959648132324,2.5369718074798584,4.294577991004189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.55419921875,0.0,529.8650512695312,1895.4371337890625,0.0,556.058349609375,0.6333379745483398,1.0,0.0,3.0,1.0,0.0
12209760,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.360505074262619,0.2981313467025757,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7305668592453003,0.1273321062326431,0.1216380074620246,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8591770529747009,0.2104801088571548,0.1478887051343917,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6961068511009216,0.1098442077636718,0.1051444187760353,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7274613976478577,0.1253345608711242,0.5690792202949524,285.05621337890625,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2854309082031,285.0591125488281,1.0,0.2885773181915283,1.0,1.0,0.0,1.0,-1.4904807806015017,1.4904789924621582,1.832465386542026e-06,1.1445059776306152,0.8431961536407471,0.8431961536407471,0.0,41.78757095336914,37.0,13476.6669921875,-0.0,294.8194274902344,1.0,283.1499938964844,284.43218994140625,291.0220947265625,291.99578857421875,293.1499938964844,293.1499938964844,283.1499938964844,19837.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516305148601532,1.0,0.0,0.0,2.5066168308258057,2.5066285133361816,4.192463052277162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.99609375,0.0,511.2555847167969,1895.4371337890625,0.0,559.5556030273438,0.6260329484939575,1.0,0.0,3.0,1.0,0.0
12209820,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.3633182048797607,0.2959964871406555,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7320787310600281,0.1272905170917511,0.1215799003839492,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.860919177532196,0.2102705389261245,0.1477351784706115,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6973442435264587,0.1096220090985298,0.1049145311117172,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7273429036140442,0.124378465116024,0.5647058486938477,285.07861328125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.28131103515625,285.07940673828125,1.0,0.2863771617412567,1.0,1.0,0.0,1.0,-1.4821512699127195,1.4821494817733765,1.813693302210595e-06,1.1379979848861694,0.8427755832672119,0.8427755832672119,0.0,41.26147079467773,25.0,13460.578125,-0.0,289.7477722167969,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,19182.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183704495429993,1.0,0.0,0.0,2.46274209022522,2.4627535343170166,4.046981416649942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.525390625,0.0,485.0433349609375,1895.4371337890625,0.0,566.610107421875,0.6154311299324036,1.0,0.0,3.0,1.0,0.0
12209880,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.3633182048797607,0.2959964871406555,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7320787310600281,0.1272905170917511,0.1215799003839492,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.860919177532196,0.2102705389261245,0.1477351784706115,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6973442435264587,0.1096220090985298,0.1049145311117172,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7273429036140442,0.124378465116024,0.5647058486938477,285.07861328125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.28131103515625,285.07940673828125,1.0,0.2863771617412567,1.0,1.0,0.0,1.0,-1.4821512699127195,1.4821494817733765,1.813693302210595e-06,1.1379979848861694,0.8427755832672119,0.8427755832672119,0.0,41.26147079467773,25.0,13460.578125,-0.0,289.7477722167969,1.0,283.1499938964844,284.45562744140625,291.0309753417969,292.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,19182.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183704495429993,1.0,0.0,0.0,2.46274209022522,2.4627535343170166,4.046981416649942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.525390625,0.0,485.0433349609375,1895.4371337890625,0.0,566.610107421875,0.6154311299324036,1.0,0.0,3.0,1.0,0.0
12209940,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9990000128746032,0.3696811199188232,0.281850665807724,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7430739402770996,0.1272699534893036,0.1214598938822746,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8746752738952637,0.2100360989570617,0.1475061476230621,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7088159322738647,0.1094256117939949,0.1046270355582237,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7366193532943726,0.1235233843326568,0.5602630376815796,285.08123779296875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2995910644531,285.0807800292969,1.0,0.2797488272190094,1.0,1.0,0.0,1.0,-1.4590778350830078,1.459076166152954,1.762062424859323e-06,1.1196924448013306,0.8430303335189819,0.8430303335189819,0.0,38.422245025634766,28.0,13348.322265625,-0.0,272.5350952148437,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18745.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192041993141174,1.0,0.0,0.0,2.435111284255981,2.435122489929199,3.956680529881851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.7177734375,0.0,468.8561096191406,1895.4371337890625,0.0,569.4837036132812,0.6087114214897156,1.0,0.0,3.0,1.0,0.0
12210000,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9990000128746032,0.3696811199188232,0.281850665807724,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7430739402770996,0.1272699534893036,0.1214598938822746,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8746752738952637,0.2100360989570617,0.1475061476230621,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7088159322738647,0.1094256117939949,0.1046270355582237,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7366193532943726,0.1235233843326568,0.5602630376815796,285.08123779296875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2995910644531,285.0807800292969,1.0,0.2797488272190094,1.0,1.0,0.0,1.0,-1.4590778350830078,1.459076166152954,1.762062424859323e-06,1.1196924448013306,0.8430303335189819,0.8430303335189819,0.0,38.422245025634766,28.0,13348.322265625,-0.0,272.5350952148437,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,18745.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192041993141174,1.0,0.0,0.0,2.435111284255981,2.435122489929199,3.956680529881851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.7177734375,0.0,468.8561096191406,1895.4371337890625,0.0,569.4837036132812,0.6087114214897156,1.0,0.0,3.0,1.0,0.0
12210060,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.378267228603363,0.2721311450004577,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7513098120689392,0.1272986233234405,0.1214101463556289,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8847534656524658,0.2098114788532257,0.147298976778984,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7166772484779358,0.1092799231410026,0.1044124215841293,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7432740926742554,0.1228596121072769,0.5567618608474731,285.0805053710937,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33282470703125,285.0806579589844,1.0,0.2756468951702118,1.0,1.0,0.0,1.0,-1.4426312446594238,1.4426294565200806,1.7256868432014016e-06,1.1064810752868652,0.8440504670143127,0.8440504670143127,0.0,36.53049850463867,31.0,13297.1591796875,-0.0,260.89178466796875,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18442.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182718634605408,1.0,0.0,0.0,2.418715476989746,2.4187264442443848,3.903578544850461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.805419921875,0.0,459.1927490234375,1895.4371337890625,0.0,566.271240234375,0.6046598553657532,1.0,0.0,3.0,1.0,0.0
12210120,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.378267228603363,0.2721311450004577,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7513098120689392,0.1272986233234405,0.1214101463556289,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8847534656524658,0.2098114788532257,0.147298976778984,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7166772484779358,0.1092799231410026,0.1044124215841293,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7432740926742554,0.1228596121072769,0.5567618608474731,285.0805053710937,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33282470703125,285.0806579589844,1.0,0.2756468951702118,1.0,1.0,0.0,1.0,-1.4426312446594238,1.4426294565200806,1.7256868432014016e-06,1.1064810752868652,0.8440504670143127,0.8440504670143127,0.0,36.53049850463867,31.0,13297.1591796875,-0.0,260.89178466796875,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18442.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182718634605408,1.0,0.0,0.0,2.418715476989746,2.4187264442443848,3.903578544850461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.805419921875,0.0,459.1927490234375,1895.4371337890625,0.0,566.271240234375,0.6046598553657532,1.0,0.0,3.0,1.0,0.0
12210180,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.386495292186737,0.2674072682857513,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.755643367767334,0.1273787170648574,0.1214442774653434,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8897336721420288,0.2096161246299743,0.1471356898546219,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7203893661499023,0.1091820746660232,0.1042792275547981,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7462618947029114,0.1223215088248252,0.5540971159934998,285.0837097167969,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3622436523437,285.08404541015625,1.0,0.2734335660934448,1.0,1.0,0.0,1.0,-1.4334431886672974,1.4334415197372437,1.705576323729474e-06,1.0990958213806152,0.8460089564323425,0.8460089564323425,0.0,35.611671447753906,34.0,13303.126953125,-0.0,254.8279724121093,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18216.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169520974159241,1.0,0.0,0.0,2.410744428634644,2.4107553958892822,3.877892140735639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.602294921875,0.0,454.1521301269531,1895.4371337890625,0.0,561.7557373046875,0.6025801301002502,1.0,0.0,3.0,1.0,0.0
12210240,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.386495292186737,0.2674072682857513,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.755643367767334,0.1273787170648574,0.1214442774653434,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8897336721420288,0.2096161246299743,0.1471356898546219,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7203893661499023,0.1091820746660232,0.1042792275547981,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7462618947029114,0.1223215088248252,0.5540971159934998,285.0837097167969,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3622436523437,285.08404541015625,1.0,0.2734335660934448,1.0,1.0,0.0,1.0,-1.4334431886672974,1.4334415197372437,1.705576323729474e-06,1.0990958213806152,0.8460089564323425,0.8460089564323425,0.0,35.611671447753906,34.0,13303.126953125,-0.0,254.8279724121093,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18216.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169520974159241,1.0,0.0,0.0,2.410744428634644,2.4107553958892822,3.877892140735639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.602294921875,0.0,454.1521301269531,1895.4371337890625,0.0,561.7557373046875,0.6025801301002502,1.0,0.0,3.0,1.0,0.0
12210300,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.3903291225433349,0.2665548920631408,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7565158605575562,0.127436101436615,0.1214879304170608,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8905661702156067,0.209528386592865,0.1470684856176376,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7210213541984558,0.1091493740677833,0.1042379587888717,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7465190887451172,0.1220729649066925,0.552936315536499,285.0860290527344,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3741760253906,285.0864562988281,1.0,0.2729358375072479,1.0,1.0,0.0,1.0,-1.4309477806091309,1.4309459924697876,1.7001150354190031e-06,1.0970641374588013,0.8471757769584656,0.8471757769584656,0.0,35.43228912353516,34.0,13322.365234375,-0.0,253.3640594482422,1.0,283.1499938964844,284.4714660644531,291.0347900390625,292.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,18126.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165574550628662,1.0,0.0,0.0,2.4092910289764404,2.409301996231079,3.873217622185621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.12255859375,0.0,452.9960021972656,1895.4371337890625,0.0,560.4124755859375,0.6021297574043274,1.0,0.0,3.0,1.0,0.0
12210360,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9990000128746032,0.3939425051212311,0.266619473695755,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7565773725509644,0.127503827214241,0.1215475723147392,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8903700113296509,0.209445983171463,0.1470095366239547,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7209107875823975,0.1091266348958015,0.1042122319340705,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7459885478019714,0.1218271851539611,0.5518307685852051,285.0888977050781,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3840026855469,285.0894470214844,1.0,0.2727972269058227,1.0,1.0,0.0,1.0,-1.4296668767929075,1.429665207862854,1.6972854837149498e-06,1.095990538597107,0.8481312394142151,0.8481312394142151,0.0,35.418758392333984,37.0,13350.591796875,-0.0,252.8056640625,1.0,283.1499938964844,284.4744567871094,291.0384521484375,292.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18064.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164794325828552,1.0,0.0,0.0,2.408777236938477,2.4087882041931152,3.87156603665062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.1640625,0.0,452.4356384277344,1895.4371337890625,0.0,560.1473999023438,0.601923942565918,1.0,0.0,3.0,1.0,0.0
12210420,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4005123078823089,0.2691037952899933,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7546257972717285,0.1276661455631256,0.1217080578207969,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8873466849327087,0.2092936486005783,0.1469119191169738,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7187805771827698,0.1091072410345077,0.1042011231184005,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7428935766220093,0.1213253736495971,0.54967200756073,285.0962219238281,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3974609375,285.0969543457031,1.0,0.2734286487102508,1.0,1.0,0.0,1.0,-1.4301180839538574,1.4301164150238037,1.6981260841930634e-06,1.0962131023406982,0.8501309156417847,0.8501309156417847,0.0,35.817352294921875,40.0,13429.7900390625,-0.0,253.9611358642578,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173137784004211,1.0,0.0,0.0,2.4100143909454346,2.410025119781494,3.875543370668312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.23291015625,0.0,452.5875244140625,1895.4371337890625,0.0,562.9895629882812,0.6020675897598267,1.0,0.0,3.0,1.0,0.0
