time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4005123078823089,0.2691037952899933,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.7546257972717285,0.1276661455631256,0.1217080578207969,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8873466849327087,0.2092936486005783,0.1469119191169738,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7187805771827698,0.1091072410345077,0.1042011231184005,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7428935766220093,0.1213253736495971,0.54967200756073,285.0962219238281,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3974609375,285.0969543457031,1.0,0.2734286487102508,1.0,1.0,0.0,1.0,-1.4301180839538574,1.4301164150238037,1.6981260841930634e-06,1.0962131023406982,0.8501309156417847,0.8501309156417847,0.0,35.817352294921875,40.0,13429.7900390625,-0.0,253.9611358642578,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173137784004211,1.0,0.0,0.0,2.4100143909454346,2.410025119781494,3.875543370668312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.23291015625,0.0,452.5875244140625,1895.4371337890625,0.0,562.9895629882812,0.6020675897598267,1.0,0.0,3.0,1.0,0.0
12210540,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9990000128746032,0.4047075808048248,0.2725759744644165,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7517968416213989,0.1278028339147567,0.1218538731336593,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8833504319190979,0.2091923207044601,0.1468558460474014,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7158786058425903,0.1091125905513763,0.1042229011654853,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7392591238021851,0.1209461390972137,0.5481022596359253,285.10260009765625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4022827148437,285.1034240722656,1.0,0.2745291292667389,1.0,1.0,0.0,1.0,-1.4325345754623413,1.4325329065322876,1.7032472214850711e-06,1.0980178117752075,0.8516525626182556,0.8516525626182556,0.0,36.41438674926758,40.0,13502.48046875,-0.0,256.4114074707031,1.0,283.1499938964844,284.4873352050781,291.0505065917969,292.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,17924.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186499357223511,1.0,0.0,0.0,2.4123847484588623,2.412395477294922,3.883170904828148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.288818359375,0.0,453.5135498046875,1895.4371337890625,0.0,567.57177734375,0.6025254726409912,1.0,0.0,3.0,1.0,0.0
12210600,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9990000128746032,0.4062286019325256,0.2742335498332977,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7504574060440063,0.1278597712516784,0.1219163462519645,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8814862966537476,0.2091543972492218,0.1468366533517837,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7144967317581177,0.1091183573007583,0.1042370423674583,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7376065254211426,0.12079369276762,0.5474807024002075,285.10528564453125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4031982421875,285.10614013671875,1.0,0.2750748693943023,1.0,1.0,0.0,1.0,-1.4338465929031372,1.4338449239730835,1.706046873550804e-06,1.0990126132965088,0.852263331413269,0.852263331413269,0.0,36.70490264892578,43.0,13533.5078125,-0.0,257.6629333496094,1.0,283.1499938964844,284.48974609375,291.0519104003906,292.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,17909.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192954540252686,1.0,0.0,0.0,2.413552045822144,2.4135630130767822,3.886929960117413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.89599609375,0.0,454.0085754394531,1895.4371337890625,0.0,569.7990112304688,0.6027621030807495,1.0,0.0,3.0,1.0,0.0
12210660,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4111261367797851,0.2815067768096924,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7447189688682556,0.1280813664197921,0.1221664249897003,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8735784888267517,0.209026038646698,0.1467799842357635,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7083761096000671,0.1091564521193504,0.1043139174580574,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7307180166244507,0.1202227473258972,0.5451894402503967,285.1161499023437,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.402099609375,285.1173095703125,1.0,0.2775462865829468,1.0,1.0,0.0,1.0,-1.4401507377624512,1.4401490688323977,1.7195961845573038e-06,1.1038466691970823,0.8545523881912231,0.8545523881912231,0.0,38.00959396362305,46.0,13660.294921875,-0.0,263.4824523925781,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17863.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220869779586792,1.0,0.0,0.0,2.418766975402832,2.4187779426574707,3.9037450960677234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.762939453125,0.0,456.3480529785156,1895.4371337890625,0.0,579.5338134765625,0.6038547158241272,1.0,0.0,3.0,1.0,0.0
12210720,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9990000128746032,0.4111261367797851,0.2815067768096924,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7447189688682556,0.1280813664197921,0.1221664249897003,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8735784888267517,0.209026038646698,0.1467799842357635,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7083761096000671,0.1091564521193504,0.1043139174580574,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7307180166244507,0.1202227473258972,0.5451894402503967,285.1161499023437,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.402099609375,285.1173095703125,1.0,0.2775462865829468,1.0,1.0,0.0,1.0,-1.4401507377624512,1.4401490688323977,1.7195961845573038e-06,1.1038466691970823,0.8545523881912231,0.8545523881912231,0.0,38.00959396362305,46.0,13660.294921875,-0.0,263.4824523925781,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17863.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220869779586792,1.0,0.0,0.0,2.418766975402832,2.4187779426574707,3.9037450960677234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.762939453125,0.0,456.3480529785156,1895.4371337890625,0.0,579.5338134765625,0.6038547158241272,1.0,0.0,3.0,1.0,0.0
12210780,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.4153138995170593,0.290388822555542,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7380637526512146,0.1283379048109054,0.1224586367607116,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8644673824310303,0.2089254856109619,0.1467470973730087,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.7009410858154297,0.1092268452048301,0.1044309884309768,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7227520942687988,0.1196224689483642,0.5428062677383423,285.13653564453125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39581298828125,285.13836669921875,1.0,0.2806583642959595,1.0,1.0,0.0,1.0,-1.448403239250183,1.4484015703201294,1.7375025436194846e-06,1.1102373600006104,0.8571756482124329,0.8571756482124329,0.0,39.657020568847656,49.0,13843.37109375,-0.0,271.0234680175781,1.0,283.1499938964844,284.512939453125,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255168676376343,1.0,0.0,0.0,2.4254019260406494,2.425412893295288,3.925190981135529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.466796875,0.0,459.4285278320313,1895.4371337890625,0.0,591.7266235351562,0.6052729487419128,1.0,0.0,3.0,1.0,0.0
12210840,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.4153138995170593,0.290388822555542,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7380637526512146,0.1283379048109054,0.1224586367607116,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8644673824310303,0.2089254856109619,0.1467470973730087,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.7009410858154297,0.1092268452048301,0.1044309884309768,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7227520942687988,0.1196224689483642,0.5428062677383423,285.13653564453125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39581298828125,285.13836669921875,1.0,0.2806583642959595,1.0,1.0,0.0,1.0,-1.448403239250183,1.4484015703201294,1.7375025436194846e-06,1.1102373600006104,0.8571756482124329,0.8571756482124329,0.0,39.657020568847656,49.0,13843.37109375,-0.0,271.0234680175781,1.0,283.1499938964844,284.512939453125,291.0568542480469,292.05474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17823.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255168676376343,1.0,0.0,0.0,2.4254019260406494,2.425412893295288,3.925190981135529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.466796875,0.0,459.4285278320313,1895.4371337890625,0.0,591.7266235351562,0.6052729487419128,1.0,0.0,3.0,1.0,0.0
12210900,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9990000128746032,0.4171440005302429,0.2953417003154754,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7345142364501953,0.1284815818071365,0.1226239129900932,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8596376180648804,0.2088887393474578,0.1467437297105789,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.6969296336174011,0.1092760935425758,0.1045073866844177,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7184072732925415,0.1193133890628814,0.5415933132171631,285.1471862792969,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3909912109375,285.1490478515625,1.0,0.2824282646179199,1.0,1.0,0.0,1.0,-1.453178644180298,1.4531768560409546,1.747942292240623e-06,1.1139575242996216,0.8586062788963318,0.8586062788963318,0.0,40.59990692138672,49.0,13938.3427734375,-0.0,275.39794921875,1.0,283.1499938964844,284.5201110839844,291.05743408203125,292.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,17805.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275183916091919,1.0,0.0,0.0,2.4292588233947754,2.429269790649414,3.937684596166946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.50146484375,0.0,461.2518310546875,1895.4371337890625,0.0,598.9613647460938,0.6061044335365295,1.0,0.0,3.0,1.0,0.0
12210960,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.4188198149204254,0.3005445599555969,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.7308914065361023,0.1286332011222839,0.1227995082736015,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8547418117523193,0.2088578045368194,0.1467466950416565,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.6928162574768066,0.1093325540423393,0.1045933961868286,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7138328552246094,0.1189985424280166,0.540365993976593,285.1579895019531,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3853454589844,285.15985107421875,1.0,0.2843062877655029,1.0,1.0,0.0,1.0,-1.4582685232162476,1.4582668542861938,1.7591287360119168e-06,1.1179364919662476,0.8601095080375671,0.8601095080375671,0.0,41.60796737670898,52.0,14035.7900390625,-0.0,280.0975646972656,1.0,283.1499938964844,284.5273132324219,291.0576477050781,292.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,17788.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296615362167358,1.0,0.0,0.0,2.4334137439727783,2.433424711227417,3.951165581383975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.56005859375,0.0,463.2341613769531,1895.4371337890625,0.0,606.8074340820312,0.6070039868354797,1.0,0.0,3.0,1.0,0.0
12211020,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4217398166656494,0.311545729637146,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7235048413276672,0.1289578080177307,0.1231778934597969,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8449437618255615,0.2088093608617782,0.146767571568489,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844570636749268,0.1094643026590347,0.1047903671860694,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7039121389389038,0.118352361023426,0.5378660559654236,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721008300781,285.18170166015625,1.0,0.2883287370204925,1.0,1.0,0.0,1.0,-1.4691894054412842,1.469187617301941,1.7833291394708797e-06,1.1265137195587158,0.8633288741111755,0.8633288741111755,0.0,43.79723358154297,55.0,14236.376953125,-0.0,290.3497619628906,1.0,283.1499938964844,284.54180908203125,291.0567932128906,292.0780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17757.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342409610748291,1.0,0.0,0.0,2.4425477981567383,2.442558765411377,3.9808836049815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.6181640625,0.0,467.6433410644531,1895.4371337890625,0.0,623.9219360351562,0.6089907884597778,1.0,0.0,3.0,1.0,0.0
12211080,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4217398166656494,0.311545729637146,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7235048413276672,0.1289578080177307,0.1231778934597969,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8449437618255615,0.2088093608617782,0.146767571568489,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844570636749268,0.1094643026590347,0.1047903671860694,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7039121389389038,0.118352361023426,0.5378660559654236,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3721008300781,285.18170166015625,1.0,0.2883287370204925,1.0,1.0,0.0,1.0,-1.4691894054412842,1.469187617301941,1.7833291394708797e-06,1.1265137195587158,0.8633288741111755,0.8633288741111755,0.0,43.79723358154297,55.0,14236.376953125,-0.0,290.3497619628906,1.0,283.1499938964844,284.54180908203125,291.0567932128906,292.0780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17757.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342409610748291,1.0,0.0,0.0,2.4425477981567383,2.442558765411377,3.9808836049815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.6181640625,0.0,467.6433410644531,1895.4371337890625,0.0,623.9219360351562,0.6089907884597778,1.0,0.0,3.0,1.0,0.0
12211140,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4240937829017639,0.3231712877750397,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7159185409545898,0.1293091028928756,0.1235899627208709,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353105187416077,0.2087757587432861,0.1468051671981811,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761279702186584,0.109619028866291,0.1050175353884697,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6936501860618591,0.1176850944757461,0.5353043079376221,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3567810058594,285.2035522460937,1.0,0.2926434874534607,1.0,1.0,0.0,1.0,-1.4808826446533203,1.480880856513977,1.8095358882419528e-06,1.1357510089874268,0.8668439984321594,0.8668439984321594,0.0,46.194522857666016,58.0,14442.7724609375,-0.0,301.61798095703125,1.0,283.1499938964844,284.55615234375,291.0542297363281,292.087890625,293.1499938964844,293.1499938964844,283.1499938964844,17729.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390352010726929,1.0,0.0,0.0,2.452754020690918,2.452765226364136,4.01422198592627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.538818359375,0.0,472.6385192871094,1895.4371337890625,0.0,642.3593139648438,0.6112213730812073,1.0,0.0,3.0,1.0,0.0
12211200,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4240937829017639,0.3231712877750397,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7159185409545898,0.1293091028928756,0.1235899627208709,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353105187416077,0.2087757587432861,0.1468051671981811,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761279702186584,0.109619028866291,0.1050175353884697,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6936501860618591,0.1176850944757461,0.5353043079376221,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3567810058594,285.2035522460937,1.0,0.2926434874534607,1.0,1.0,0.0,1.0,-1.4808826446533203,1.480880856513977,1.8095358882419528e-06,1.1357510089874268,0.8668439984321594,0.8668439984321594,0.0,46.194522857666016,58.0,14442.7724609375,-0.0,301.61798095703125,1.0,283.1499938964844,284.55615234375,291.0542297363281,292.087890625,293.1499938964844,293.1499938964844,283.1499938964844,17729.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390352010726929,1.0,0.0,0.0,2.452754020690918,2.452765226364136,4.01422198592627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.538818359375,0.0,472.6385192871094,1895.4371337890625,0.0,642.3593139648438,0.6112213730812073,1.0,0.0,3.0,1.0,0.0
12211260,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4263542592525482,0.3345675468444824,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089439034461975,0.1300654709339141,0.1242607831954956,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267260789871216,0.2091200798749923,0.1470188498497009,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6690108180046082,0.1101778447628021,0.1055015921592712,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844490766525269,0.1173885241150856,0.5337947607040405,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34393310546875,285.2261657714844,1.0,0.2972155213356018,1.0,1.0,0.0,1.0,-1.494392991065979,1.4943910837173462,1.8401491388431168e-06,1.1464461088180542,0.8706701397895813,0.8706701397895813,0.0,48.662254333496094,61.0,14663.3740234375,-0.0,314.07470703125,1.0,283.1499938964844,284.5710144042969,291.0509338378906,292.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,17702.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543815553188324,1.0,0.0,0.0,2.4639761447906494,2.463987350463867,4.0510380472369444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.83642578125,0.0,478.19921875,1895.4371337890625,0.0,661.285888671875,0.6136825680732727,1.0,0.0,3.0,1.0,0.0
12211320,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4263542592525482,0.3345675468444824,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7089439034461975,0.1300654709339141,0.1242607831954956,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267260789871216,0.2091200798749923,0.1470188498497009,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6690108180046082,0.1101778447628021,0.1055015921592712,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844490766525269,0.1173885241150856,0.5337947607040405,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34393310546875,285.2261657714844,1.0,0.2972155213356018,1.0,1.0,0.0,1.0,-1.494392991065979,1.4943910837173462,1.8401491388431168e-06,1.1464461088180542,0.8706701397895813,0.8706701397895813,0.0,48.662254333496094,61.0,14663.3740234375,-0.0,314.07470703125,1.0,283.1499938964844,284.5710144042969,291.0509338378906,292.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,17702.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543815553188324,1.0,0.0,0.0,2.4639761447906494,2.463987350463867,4.0510380472369444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.83642578125,0.0,478.19921875,1895.4371337890625,0.0,661.285888671875,0.6136825680732727,1.0,0.0,3.0,1.0,0.0
12211380,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288930296897888,0.345045655965805,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035889029502869,0.1313222795724868,0.125417560338974,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8197498321533203,0.2099101394414901,0.1475570350885391,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639856696128845,0.1112414300441742,0.106474757194519,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6773192286491394,0.117584116756916,0.5345274209976196,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363952636719,285.251220703125,1.0,0.3020648658275604,1.0,1.0,0.0,1.0,-1.511052489280701,1.511050581932068,1.878371108432475e-06,1.1596465110778809,0.8748337030410767,0.8748337030410767,0.0,51.0805549621582,64.0,14911.4130859375,-0.0,328.114013671875,1.0,283.1499938964844,284.5877685546875,291.04901123046875,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17675.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485931038856506,1.0,0.0,0.0,2.47613787651062,2.476149082183838,4.091127721039811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.656494140625,0.0,484.2917785644531,1895.4371337890625,0.0,680.7554931640625,0.6163557767868042,1.0,0.0,3.0,1.0,0.0
12211440,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288930296897888,0.345045655965805,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035889029502869,0.1313222795724868,0.125417560338974,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8197498321533203,0.2099101394414901,0.1475570350885391,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639856696128845,0.1112414300441742,0.106474757194519,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6773192286491394,0.117584116756916,0.5345274209976196,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363952636719,285.251220703125,1.0,0.3020648658275604,1.0,1.0,0.0,1.0,-1.511052489280701,1.511050581932068,1.878371108432475e-06,1.1596465110778809,0.8748337030410767,0.8748337030410767,0.0,51.0805549621582,64.0,14911.4130859375,-0.0,328.114013671875,1.0,283.1499938964844,284.5877685546875,291.04901123046875,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17675.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485931038856506,1.0,0.0,0.0,2.47613787651062,2.476149082183838,4.091127721039811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.656494140625,0.0,484.2917785644531,1895.4371337890625,0.0,680.7554931640625,0.6163557767868042,1.0,0.0,3.0,1.0,0.0
12211500,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9990000128746032,0.4302550256252289,0.3500601053237915,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.701444685459137,0.1320940852165222,0.126145988702774,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8166635036468506,0.2104262411594391,0.1479209661483764,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6620519161224365,0.1119193136692047,0.107113666832447,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6743522882461548,0.1178269684314727,0.5356066823005676,285.2623596191406,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33428955078125,285.2646484375,1.0,0.3045983612537384,1.0,1.0,0.0,1.0,-1.5204468965530396,1.5204449892044067,1.9001538476004496e-06,1.167094349861145,0.8770584464073181,0.8770584464073181,0.0,52.28912734985352,64.0,15045.103515625,-0.0,335.7529602050781,1.0,283.1499938964844,284.5968322753906,291.0489807128906,292.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,17662.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510653853416443,1.0,0.0,0.0,2.482595682144165,2.482606887817383,4.112494309538306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.2353515625,0.0,487.5529479980469,1895.4371337890625,0.0,691.0525512695312,0.6177771687507629,1.0,0.0,3.0,1.0,0.0
12211560,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9990000128746032,0.4316570460796356,0.3549903929233551,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.6995552778244019,0.1329408586025238,0.1269521713256836,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8137485384941101,0.2110050618648529,0.1483327746391296,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.6603940725326538,0.1126752793788909,0.1078328490257263,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.6716813445091248,0.1181482523679733,0.537067174911499,285.27618408203125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3329772949219,285.27850341796875,1.0,0.3072023689746856,1.0,1.0,0.0,1.0,-1.5304441452026367,1.530442237854004,1.923513764268137e-06,1.175021052360535,0.8793849945068359,0.8793849945068359,0.0,53.50764846801758,52.0,15184.39453125,-0.0,343.7993469238281,1.0,283.1499938964844,284.60626220703125,291.04949951171875,292.12408447265625,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536404252052307,1.0,0.0,0.0,2.4893147945404053,2.489326000213623,4.134785456244572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.2265625,0.0,490.9651794433594,1895.4371337890625,0.0,701.9408569335938,0.6192573308944702,1.0,0.0,3.0,1.0,0.0
12211620,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.4360019266605377,0.3517434298992157,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050675749778748,0.1347874701023101,0.1286155581474304,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8175943493843079,0.2122739255428314,0.1491682976484298,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.665644645690918,0.1143399104475975,0.1093251928687095,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6752846837043762,0.118963785469532,0.5402910709381104,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33953857421875,285.2952575683594,1.0,0.3066169619560241,1.0,1.0,0.0,1.0,-1.5352193117141724,1.5352174043655396,1.9348806290508942e-06,1.1789394617080688,0.8841232657432556,0.8841232657432556,0.0,52.92163848876953,55.0,15345.6591796875,-0.0,344.62127685546875,1.0,283.1499938964844,284.6150817871094,291.050048828125,292.13751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17626.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587962865829468,1.0,0.0,0.0,2.503292798995972,2.503304243087769,4.181351300758253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.90234375,0.0,498.1484069824219,1895.4371337890625,0.0,724.251220703125,0.6223445534706116,1.0,0.0,3.0,1.0,0.0
12211680,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.4360019266605377,0.3517434298992157,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050675749778748,0.1347874701023101,0.1286155581474304,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8175943493843079,0.2122739255428314,0.1491682976484298,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.665644645690918,0.1143399104475975,0.1093251928687095,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6752846837043762,0.118963785469532,0.5402910709381104,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33953857421875,285.2952575683594,1.0,0.3066169619560241,1.0,1.0,0.0,1.0,-1.5352193117141724,1.5352174043655396,1.9348806290508942e-06,1.1789394617080688,0.8841232657432556,0.8841232657432556,0.0,52.92163848876953,55.0,15345.6591796875,-0.0,344.62127685546875,1.0,283.1499938964844,284.6150817871094,291.050048828125,292.13751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17626.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587962865829468,1.0,0.0,0.0,2.503292798995972,2.503304243087769,4.181351300758253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.90234375,0.0,498.1484069824219,1895.4371337890625,0.0,724.251220703125,0.6223445534706116,1.0,0.0,3.0,1.0,0.0
12211740,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.441239446401596,0.3500726819038391,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7091212868690491,0.1364353895187378,0.1301131546497345,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8201202750205994,0.2134048193693161,0.1499226540327072,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6696258187294006,0.1158343479037284,0.1106809675693512,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.6780059337615967,0.1198424696922302,0.5438676476478577,285.3050537109375,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3570251464844,285.3065490722656,1.0,0.3074405789375305,1.0,1.0,0.0,1.0,-1.5418319702148438,1.541830062866211,1.95039865502622e-06,1.184097170829773,0.8879876732826233,0.8879876732826233,0.0,52.69829940795898,55.0,15484.845703125,-0.0,347.3118591308594,1.0,283.1499938964844,284.62078857421875,291.0475158691406,292.1426086425781,293.1499938964844,293.1499938964844,283.1499938964844,17614.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622144937515259,1.0,0.0,0.0,2.514832258224488,2.514843702316284,4.219989762077603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.8095703125,0.0,504.1684265136719,1895.4371337890625,0.0,739.42333984375,0.6249047517776489,1.0,0.0,3.0,1.0,0.0
12211800,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.9990000128746032,0.4425834715366363,0.3499953150749206,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.7099259495735168,0.1368696242570877,0.1305122524499893,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.820523202419281,0.2137038558721542,0.1501247286796569,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6704452037811279,0.1162283197045326,0.1110431030392646,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.678521454334259,0.120090827345848,0.5449139475822449,285.3087158203125,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3616027832031,285.3102722167969,1.0,0.3077731132507324,1.0,1.0,0.0,1.0,-1.5441510677337646,1.5441491603851318,1.955886773430393e-06,1.1859303712844849,0.8889885544776917,0.8889885544776917,0.0,52.72649765014648,58.0,15526.3662109375,-0.0,348.53936767578125,1.0,283.1499938964844,284.6229248046875,291.04705810546875,292.1441955566406,293.1499938964844,293.1499938964844,283.1499938964844,17611.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562980592250824,1.0,0.0,0.0,2.5177762508392334,2.5177876949310303,4.2298759694858745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.43017578125,0.0,505.7116394042969,1895.4371337890625,0.0,742.86572265625,0.6255581378936768,1.0,0.0,3.0,1.0,0.0
12211860,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.4492979645729065,0.3509570956230163,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131642699241638,0.1391738802194595,0.132647231221199,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8216756582260132,0.2153004109859466,0.1512144356966018,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6738871335983276,0.1183167546987533,0.112980380654335,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6805022358894348,0.1214802488684654,0.5509158968925476,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.383544921875,285.33160400390625,1.0,0.3101667463779449,1.0,1.0,0.0,1.0,-1.5587058067321775,1.5587037801742554,1.9905724002455827e-06,1.1974509954452517,0.8941972255706787,0.8941972255706787,0.0,53.20610046386719,61.0,15760.1064453125,0.0,357.11602783203125,1.0,283.1499938964844,284.63592529296875,291.0478515625,292.15655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17595.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667114853858948,1.0,0.0,0.0,2.5328898429870605,2.5329015254974365,4.280809946521913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.48779296875,0.0,513.6857299804688,1895.4371337890625,0.0,759.8553466796875,0.6289134621620178,1.0,0.0,3.0,1.0,0.0
12211920,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.4492979645729065,0.3509570956230163,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131642699241638,0.1391738802194595,0.132647231221199,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8216756582260132,0.2153004109859466,0.1512144356966018,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6738871335983276,0.1183167546987533,0.112980380654335,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6805022358894348,0.1214802488684654,0.5509158968925476,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.383544921875,285.33160400390625,1.0,0.3101667463779449,1.0,1.0,0.0,1.0,-1.5587058067321775,1.5587037801742554,1.9905724002455827e-06,1.1974509954452517,0.8941972255706787,0.8941972255706787,0.0,53.20610046386719,61.0,15760.1064453125,0.0,357.11602783203125,1.0,283.1499938964844,284.63592529296875,291.0478515625,292.15655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17595.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667114853858948,1.0,0.0,0.0,2.5328898429870605,2.5329015254974365,4.280809946521913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.48779296875,0.0,513.6857299804688,1895.4371337890625,0.0,759.8553466796875,0.6289134621620178,1.0,0.0,3.0,1.0,0.0
12211980,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4558427333831787,0.353737324476242,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7154130339622498,0.1416729837656021,0.1349853426218032,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8216913342475891,0.217046856880188,0.1524216681718826,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6764359474182129,0.1205754801630973,0.1150982752442359,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6816383600234985,0.1230566501617431,0.557891845703125,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3564453125,1.0,0.3135421574115753,1.0,1.0,0.0,1.0,-1.5772169828414917,1.5772149562835691,2.0352649698907044e-06,1.212113857269287,0.8997557163238525,0.8997557163238525,0.0,54.14734649658203,64.0,16029.5986328125,0.0,369.1110534667969,1.0,283.1499938964844,284.6517944335937,291.0534973144531,292.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,17577.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708465576171875,1.0,0.0,0.0,2.548632860183716,2.548644542694092,4.334189895871532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.396484375,0.0,522.0860595703125,1895.4371337890625,0.0,779.1244506835938,0.6324117183685303,1.0,0.0,3.0,1.0,0.0
12212040,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4558427333831787,0.353737324476242,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7154130339622498,0.1416729837656021,0.1349853426218032,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8216913342475891,0.217046856880188,0.1524216681718826,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6764359474182129,0.1205754801630973,0.1150982752442359,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6816383600234985,0.1230566501617431,0.557891845703125,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3564453125,1.0,0.3135421574115753,1.0,1.0,0.0,1.0,-1.5772169828414917,1.5772149562835691,2.0352649698907044e-06,1.212113857269287,0.8997557163238525,0.8997557163238525,0.0,54.14734649658203,64.0,16029.5986328125,0.0,369.1110534667969,1.0,283.1499938964844,284.6517944335937,291.0534973144531,292.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,17577.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708465576171875,1.0,0.0,0.0,2.548632860183716,2.548644542694092,4.334189895871532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.396484375,0.0,522.0860595703125,1895.4371337890625,0.0,779.1244506835938,0.6324117183685303,1.0,0.0,3.0,1.0,0.0
12212100,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.4590213000774383,0.3557287454605102,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.7162380814552307,0.142994225025177,0.1362285763025283,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.8213370442390442,0.2179753482341766,0.1530682891607284,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.6774192452430725,0.1217663884162902,0.1162219569087028,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.6819219589233398,0.1239048093557357,0.5616892576217651,285.3678283691406,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41119384765625,285.3700256347656,1.0,0.3155544996261596,1.0,1.0,0.0,1.0,-1.5877832174301147,1.5877811908721924,2.061060058622388e-06,1.2204835414886477,0.9026840925216676,0.9026840925216676,0.0,54.77418899536133,64.0,16176.4130859375,0.0,376.309814453125,1.0,283.1499938964844,284.66064453125,291.05767822265625,292.1882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17568.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732223987579346,1.0,0.0,0.0,2.55676531791687,2.556777000427246,4.361893672921724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.74951171875,0.0,526.4628295898438,1895.4371337890625,0.0,790.4080200195312,0.6342198848724365,1.0,0.0,3.0,1.0,0.0
12212160,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9990000128746032,0.462139368057251,0.3580349087715149,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7169166803359985,0.1443575173616409,0.137514978647232,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8208020329475403,0.218936413526535,0.1537399590015411,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.6782547831535339,0.1229930147528648,0.1173828467726707,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.682059645652771,0.1247854083776474,0.565651535987854,285.3819274902344,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188232421875,285.3842163085937,1.0,0.3177392780780792,1.0,1.0,0.0,1.0,-1.5990525484085083,1.599050521850586,2.08879828278441e-06,1.229408621788025,0.9057095050811768,0.9057095050811768,0.0,55.48580932617188,67.0,16329.8251953125,0.0,384.1965942382813,1.0,283.1499938964844,284.6699523925781,291.0622863769531,292.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,17559.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758076310157776,1.0,0.0,0.0,2.5650618076324463,2.5650734901428223,4.390247454466589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.53271484375,0.0,530.9551391601562,1895.4371337890625,0.0,802.8639526367188,0.6390655040740967,1.0,0.0,3.0,1.0,0.0
12212220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.9990000128746032,0.4657456576824188,0.3611361384391784,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7175591588020325,0.1460230648517608,0.1390938013792038,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8199628591537476,0.2201085984706878,0.1545660197734832,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.6790782809257507,0.1244887039065361,0.1188051924109458,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.6820564866065979,0.1258648335933685,0.5705437064170837,285.3922119140625,284.95001220703125,295.53399658203125,288.0409851074219,295.5313415527344,297.4267883300781,285.39385986328125,1.0,0.3205320537090301,1.0,1.0,0.0,1.0,-1.6132432222366333,1.6132410764694214,2.124059164998471e-06,1.240644454956055,0.9093096256256104,0.9093096256256104,0.0,56.43125534057617,67.0,16540.478515625,0.0,394.4013671875,1.0,283.1499938964844,284.6703796386719,291.0691833496094,292.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17881.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792943835258484,1.0,0.0,0.0,2.599219560623169,2.599231719970703,4.507952269250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.95751953125,0.0,551.660400390625,1895.4371337890625,0.0,819.96142578125,0.6446295380592346,1.0,0.0,3.0,1.0,0.0
12212280,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.9990000128746032,0.4681455194950104,0.363493800163269,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.7178934812545776,0.1471936851739883,0.140205904841423,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.8192526698112488,0.220930129289627,0.1551462113857269,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.6795305609703064,0.1255378276109695,0.1198052838444709,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.6819424033164978,0.1266242712736129,0.5739985108375549,285.40093994140625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4314880371094,285.4027099609375,1.0,0.3225683569908142,1.0,1.0,0.0,1.0,-1.6234533786773682,1.6234512329101562,2.149658484995598e-06,1.2487263679504397,0.9118494391441344,0.9118494391441344,0.0,57.14407730102539,70.0,16679.5625,0.0,401.9309387207031,1.0,283.1499938964844,284.6739807128906,291.0736389160156,292.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,17988.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818724632263184,1.0,0.0,0.0,2.614424705505371,2.6144371032714844,4.5608487653225893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.02880859375,0.0,560.8494262695312,1895.4371337890625,0.0,832.8255615234375,0.6511736512184143,1.0,0.0,3.0,1.0,0.0
