time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.4738356173038482,0.3698982894420624,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.7184650897979736,0.1501599550247192,0.1430327445268631,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8171810507774353,0.2230024933815002,0.1566167473793029,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6803712844848633,0.1281890869140625,0.1223413124680519,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6813923716545105,0.1285471469163894,0.5827882289886475,285.4150085449219,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44091796875,285.4165344238281,1.0,0.3279061019420624,1.0,1.0,0.0,1.0,-1.649898886680603,1.6498967409133911,2.2168508166942047e-06,1.2696477174758911,0.9181378483772278,0.9181378483772278,0.0,59.078067779541016,73.0,17058.02734375,0.0,422.0657958984375,1.0,283.1499938964844,284.6709899902344,291.08526611328125,292.26666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18640.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888746380805969,1.0,0.0,0.0,2.679804801940918,2.679817676544189,4.791811534232693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.8427734375,0.0,602.5640258789062,1895.4371337890625,0.0,868.7372436523438,0.6671338081359863,1.0,0.0,3.0,1.0,0.0
12212400,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.4738356173038482,0.3698982894420624,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.7184650897979736,0.1501599550247192,0.1430327445268631,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8171810507774353,0.2230024933815002,0.1566167473793029,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6803712844848633,0.1281890869140625,0.1223413124680519,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.6813923716545105,0.1285471469163894,0.5827882289886475,285.4150085449219,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44091796875,285.4165344238281,1.0,0.3279061019420624,1.0,1.0,0.0,1.0,-1.649898886680603,1.6498967409133911,2.2168508166942047e-06,1.2696477174758911,0.9181378483772278,0.9181378483772278,0.0,59.078067779541016,73.0,17058.02734375,0.0,422.0657958984375,1.0,283.1499938964844,284.6709899902344,291.08526611328125,292.26666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18640.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888746380805969,1.0,0.0,0.0,2.679804801940918,2.679817676544189,4.791811534232693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.8427734375,0.0,602.5640258789062,1895.4371337890625,0.0,868.7372436523438,0.6671338081359863,1.0,0.0,3.0,1.0,0.0
12212460,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9990000128746032,0.4792284071445465,0.3770288825035095,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7187691330909729,0.1532485634088516,0.1459840387105941,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8147464394569397,0.2251498103141784,0.1581449955701828,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6809121966362,0.1309381276369094,0.1249788627028465,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6805481910705566,0.1305445283651352,0.5919547080993652,285.4265441894531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.44757080078125,285.4278869628906,1.0,0.3336489498615265,1.0,1.0,0.0,1.0,-1.6780096292495728,1.6780073642730713,2.289676103828242e-06,1.2918661832809448,0.9245606660842896,0.9245606660842896,0.0,61.24385070800781,76.0,17458.8125,0.0,444.4083557128906,1.0,283.1499938964844,284.6641540527344,291.0962829589844,292.3013000488281,293.1499938964844,293.1499938964844,283.1499938964844,19442.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964903235435486,1.0,0.0,0.0,2.755526304244995,2.755539655685425,5.066434596301406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.54736328125,0.0,653.5955200195312,1895.4371337890625,0.0,909.446044921875,0.6855736970901489,1.0,0.0,3.0,1.0,0.0
12212520,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9990000128746032,0.4792284071445465,0.3770288825035095,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7187691330909729,0.1532485634088516,0.1459840387105941,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8147464394569397,0.2251498103141784,0.1581449955701828,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6809121966362,0.1309381276369094,0.1249788627028465,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.6805481910705566,0.1305445283651352,0.5919547080993652,285.4265441894531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.44757080078125,285.4278869628906,1.0,0.3336489498615265,1.0,1.0,0.0,1.0,-1.6780096292495728,1.6780073642730713,2.289676103828242e-06,1.2918661832809448,0.9245606660842896,0.9245606660842896,0.0,61.24385070800781,76.0,17458.8125,0.0,444.4083557128906,1.0,283.1499938964844,284.6641540527344,291.0962829589844,292.3013000488281,293.1499938964844,293.1499938964844,283.1499938964844,19442.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964903235435486,1.0,0.0,0.0,2.755526304244995,2.755539655685425,5.066434596301406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.54736328125,0.0,653.5955200195312,1895.4371337890625,0.0,909.446044921875,0.6855736970901489,1.0,0.0,3.0,1.0,0.0
12212580,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.4843617975711822,0.3846722841262817,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7189368605613708,0.156454786658287,0.1490529924631118,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8121020793914795,0.2273739874362945,0.1597304344177246,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6812882423400879,0.1337799578905105,0.1277107149362564,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6795530319213867,0.1326140016317367,0.6014722585678101,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520263671875,285.438232421875,1.0,0.3397054672241211,1.0,1.0,0.0,1.0,-1.7074813842773438,1.7074790000915527,2.367576144024497e-06,1.3151360750198364,0.9311139583587646,0.9311139583587646,0.0,63.5975227355957,79.0,17877.26953125,0.0,468.7857971191406,1.0,283.1499938964844,284.6556091308594,291.1068725585937,292.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,20347.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044341921806335,1.0,0.0,0.0,2.837824821472168,2.837839126586914,5.373590283852536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0361328125,0.0,712.330810546875,1895.4371337890625,0.0,953.7713012695312,0.7055808305740356,1.0,0.0,3.0,1.0,0.0
12212640,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.4843617975711822,0.3846722841262817,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7189368605613708,0.156454786658287,0.1490529924631118,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8121020793914795,0.2273739874362945,0.1597304344177246,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6812882423400879,0.1337799578905105,0.1277107149362564,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6795530319213867,0.1326140016317367,0.6014722585678101,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520263671875,285.438232421875,1.0,0.3397054672241211,1.0,1.0,0.0,1.0,-1.7074813842773438,1.7074790000915527,2.367576144024497e-06,1.3151360750198364,0.9311139583587646,0.9311139583587646,0.0,63.5975227355957,79.0,17877.26953125,0.0,468.7857971191406,1.0,283.1499938964844,284.6556091308594,291.1068725585937,292.3364562988281,293.1499938964844,293.1499938964844,283.1499938964844,20347.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044341921806335,1.0,0.0,0.0,2.837824821472168,2.837839126586914,5.373590283852536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0361328125,0.0,712.330810546875,1895.4371337890625,0.0,953.7713012695312,0.7055808305740356,1.0,0.0,3.0,1.0,0.0
12212700,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4868443310260772,0.3886280655860901,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7190050482749939,0.1581019163131714,0.1506307870149612,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8107424378395081,0.2285162359476089,0.1605455577373504,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6814513206481934,0.1352348178625106,0.1291109174489975,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6790386438369751,0.1336762756109237,0.6063628196716309,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4536437988281,285.4413146972656,1.0,0.3428281247615814,1.0,1.0,0.0,1.0,-1.7226567268371582,1.7226543426513672,2.408304453638266e-06,1.3271077871322632,0.9344198703765868,0.9344198703765868,0.0,64.83257293701172,79.0,18099.83984375,0.0,481.6961364746094,1.0,283.1499938964844,284.64813232421875,291.1124267578125,292.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,20944.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084945201873779,1.0,0.0,0.0,2.888614654541016,2.88862943649292,5.567657694882655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8115234375,0.0,750.4458618164062,1895.4371337890625,0.0,977.1222534179688,0.7151576280593872,1.0,0.0,3.0,1.0,0.0
12212760,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9990000128746032,0.4892759919166565,0.3926502466201782,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.7190759181976318,0.1597790569067001,0.152237057685852,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8093706965446472,0.2296788096427917,0.1613745242357254,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6816098093986511,0.1367116570472717,0.1305325180292129,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.6785268783569336,0.1347571313381195,0.611338198184967,285.4472351074219,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4548645019531,285.4485168457031,1.0,0.3460035324096679,1.0,1.0,0.0,1.0,-1.7380903959274292,1.7380880117416382,2.450155534461373e-06,1.3392763137817385,0.937803328037262,0.937803328037262,0.0,66.10143280029297,82.0,18310.072265625,0.0,495.0693054199219,1.0,283.1499938964844,284.6466064453125,291.1175537109375,292.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,21321.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125394105911255,1.0,0.0,0.0,2.924055337905884,2.924070358276367,5.705115881937672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.33251953125,0.0,777.5687255859375,1895.4371337890625,0.0,1000.8386840820312,0.7265169024467468,1.0,0.0,3.0,1.0,0.0
12212820,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.494010180234909,0.4008155763149261,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.719273030757904,0.1632235199213028,0.1555372774600982,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8066474795341492,0.2320663332939148,0.1630783230066299,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6819599866867065,0.1397298574447631,0.1334395557641983,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775636076927185,0.1369760483503341,0.6215559840202332,285.4578857421875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45660400390625,285.45916748046875,1.0,0.3524846136569977,1.0,1.0,0.0,1.0,-1.7696611881256104,1.7696585655212402,2.5371093670401024e-06,1.364144802093506,0.9446371793746948,0.9446371793746948,0.0,68.72299194335938,70.0,18754.94921875,0.0,523.15576171875,1.0,283.1499938964844,284.6378479003906,291.1287536621094,292.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22342.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207332611083984,1.0,0.0,0.0,3.0126287937164307,3.0126447677612305,6.05598188485601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.47216796875,0.0,848.6010131835938,1895.4371337890625,0.0,1050.239990234375,0.7479953765869141,1.0,0.0,3.0,1.0,0.0
12212880,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.494010180234909,0.4008155763149261,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.719273030757904,0.1632235199213028,0.1555372774600982,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8066474795341492,0.2320663332939148,0.1630783230066299,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6819599866867065,0.1397298574447631,0.1334395557641983,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775636076927185,0.1369760483503341,0.6215559840202332,285.4578857421875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45660400390625,285.45916748046875,1.0,0.3524846136569977,1.0,1.0,0.0,1.0,-1.7696611881256104,1.7696585655212402,2.5371093670401024e-06,1.364144802093506,0.9446371793746948,0.9446371793746948,0.0,68.72299194335938,70.0,18754.94921875,0.0,523.15576171875,1.0,283.1499938964844,284.6378479003906,291.1287536621094,292.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22342.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207332611083984,1.0,0.0,0.0,3.0126287937164307,3.0126447677612305,6.05598188485601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.47216796875,0.0,848.6010131835938,1895.4371337890625,0.0,1050.239990234375,0.7479953765869141,1.0,0.0,3.0,1.0,0.0
12212940,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.9990000128746032,0.4991337954998016,0.3975591659545898,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7252731323242188,0.1663341224193573,0.1584267616271972,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8112390637397766,0.2342094480991363,0.164543017745018,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.68851637840271,0.142441838979721,0.135959193110466,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6829270720481873,0.138985201716423,0.6303426623344421,285.4595642089844,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46319580078125,285.4595642089844,1.0,0.3534334003925323,1.0,1.0,0.0,1.0,-1.784567952156067,1.7845653295516968,2.5790141080506146e-06,1.37604558467865,0.9506380558013916,0.9506380558013916,0.0,68.29411315917969,70.0,19042.466796875,0.0,531.6577758789062,1.0,283.1499938964844,284.6220703125,291.1379089355469,292.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,23308.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278137564659119,1.0,0.0,0.0,3.0939650535583496,3.093981981277466,6.387400617313688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.7255859375,0.0,917.5762939453124,1895.4371337890625,0.0,1094.35693359375,0.7647585868835449,1.0,0.0,3.0,1.0,0.0
12213000,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.5000318288803101,0.396380603313446,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7264952659606934,0.1667644679546356,0.1588191837072372,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8123374581336975,0.2345045059919357,0.1647392958402633,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6898601055145264,0.1428164094686508,0.1362997889518737,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6841089725494385,0.1392670422792434,0.6315340995788574,285.4595031738281,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4653015136719,285.45947265625,1.0,0.3532954752445221,1.0,1.0,0.0,1.0,-1.7856993675231934,1.7856967449188232,2.58221029980632e-06,1.3769477605819702,0.9514522552490234,0.9514522552490234,0.0,68.04290008544922,73.0,19070.638671875,0.0,531.6431884765625,1.0,283.1499938964844,284.6202697753906,291.1387023925781,292.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,23399.291015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286969184875488,1.0,0.0,0.0,3.102267503738404,3.1022844314575195,6.421727221095352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.2216796875,0.0,924.7664184570312,1895.4371337890625,0.0,1099.9505615234375,0.7697171568870544,1.0,0.0,3.0,1.0,0.0
12213060,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.508057177066803,0.3938459455966949,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7327131032943726,0.1704321205615997,0.1622265726327896,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8167093992233276,0.2370099276304245,0.1664525717496872,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6967509984970093,0.1460058093070984,0.1392628401517868,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897881031036377,0.1417237818241119,0.6422250866889954,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4872436523437,285.4591369628906,1.0,0.3558389842510223,1.0,1.0,0.0,1.0,-1.8051925897598269,1.8051899671554563,2.6372347292635823e-06,1.3921794891357422,0.9582034349441528,0.9582034349441528,0.0,67.89199829101562,76.0,19403.08984375,0.0,544.20458984375,1.0,283.1499938964844,284.6032409667969,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353366374969482,1.0,0.0,0.0,3.191920042037964,3.1919379234313965,6.798253480155836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.810546875,0.0,1005.3865356445312,1895.4371337890625,0.0,1142.6363525390625,0.791435956954956,1.0,0.0,3.0,1.0,0.0
12213120,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.508057177066803,0.3938459455966949,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7327131032943726,0.1704321205615997,0.1622265726327896,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8167093992233276,0.2370099276304245,0.1664525717496872,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6967509984970093,0.1460058093070984,0.1392628401517868,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897881031036377,0.1417237818241119,0.6422250866889954,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4872436523437,285.4591369628906,1.0,0.3558389842510223,1.0,1.0,0.0,1.0,-1.8051925897598269,1.8051899671554563,2.6372347292635823e-06,1.3921794891357422,0.9582034349441528,0.9582034349441528,0.0,67.89199829101562,76.0,19403.08984375,0.0,544.20458984375,1.0,283.1499938964844,284.6032409667969,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353366374969482,1.0,0.0,0.0,3.191920042037964,3.1919379234313965,6.798253480155836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.810546875,0.0,1005.3865356445312,1895.4371337890625,0.0,1142.6363525390625,0.791435956954956,1.0,0.0,3.0,1.0,0.0
12213180,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5160745978355408,0.3940798342227936,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7375127673149109,0.1742334216833114,0.1657865941524505,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8193165063858032,0.2396010607481002,0.1682426333427429,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7020468711853027,0.1493015438318252,0.1423536986112594,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6940284371376038,0.1443287134170532,0.6537585258483887,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5076904296875,285.46453857421875,1.0,0.3595154881477356,1.0,1.0,0.0,1.0,-1.829455137252808,1.829452395439148,2.7067967494076584e-06,1.411215901374817,0.9650734663009644,0.9650734663009644,0.0,68.50797271728516,79.0,19784.017578125,0.0,562.6566162109375,1.0,283.1499938964844,284.5912170410156,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25575.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641344428062439,1.0,0.0,0.0,3.281180620193481,3.2811994552612305,7.183789421105757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.07763671875,0.0,1090.12890625,1895.4371337890625,0.0,1182.203125,0.8130449056625366,1.0,0.0,3.0,1.0,0.0
12213240,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5160745978355408,0.3940798342227936,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7375127673149109,0.1742334216833114,0.1657865941524505,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8193165063858032,0.2396010607481002,0.1682426333427429,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7020468711853027,0.1493015438318252,0.1423536986112594,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6940284371376038,0.1443287134170532,0.6537585258483887,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5076904296875,285.46453857421875,1.0,0.3595154881477356,1.0,1.0,0.0,1.0,-1.829455137252808,1.829452395439148,2.7067967494076584e-06,1.411215901374817,0.9650734663009644,0.9650734663009644,0.0,68.50797271728516,79.0,19784.017578125,0.0,562.6566162109375,1.0,283.1499938964844,284.5912170410156,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25575.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641344428062439,1.0,0.0,0.0,3.281180620193481,3.2811994552612305,7.183789421105757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.07763671875,0.0,1090.12890625,1895.4371337890625,0.0,1182.203125,0.8130449056625366,1.0,0.0,3.0,1.0,0.0
12213300,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.9990000128746032,0.5199916958808899,0.3949214518070221,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7395492196083069,0.1761832237243652,0.1676202267408371,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8201760649681091,0.2409307807683944,0.1691663861274719,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7042737007141113,0.1509880274534225,0.1439428478479385,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.6957613229751587,0.1456733345985412,0.6597633361816406,285.4660949707031,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5166015625,285.466796875,1.0,0.3617068231105804,1.0,1.0,0.0,1.0,-1.8428940773010247,1.8428913354873653,2.745782694546506e-06,1.4217551946640017,0.968541145324707,0.968541145324707,0.0,69.01949310302734,79.0,19993.556640625,0.0,573.5923461914062,1.0,283.1499938964844,284.5838317871094,291.1624450683594,292.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,26249.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444270610809326,1.0,0.0,0.0,3.3335177898406982,3.333537101745605,7.414790275106498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.92138671875,0.0,1142.1180419921875,1895.4371337890625,0.0,1202.8448486328125,0.8229392766952515,1.0,0.0,3.0,1.0,0.0
12213360,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.9990000128746032,0.5238333940505981,0.396185040473938,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.7413734197616577,0.1781655848026275,0.169488251209259,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.8207823038101196,0.2422839850187301,0.1701085269451141,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7062544226646423,0.1526999026536941,0.1455596685409546,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.6972611546516418,0.1470412909984588,0.6658968925476074,285.4724426269531,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5245361328125,285.4735717773437,1.0,0.3641025722026825,1.0,1.0,0.0,1.0,-1.8570910692214968,1.857088327407837,2.7873197723238263e-06,1.4328848123550415,0.972087860107422,0.972087860107422,0.0,69.65116882324219,82.0,20197.974609375,0.0,585.5833129882812,1.0,283.1499938964844,284.5826416015625,291.170166015625,292.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26670.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476130485534668,1.0,0.0,0.0,3.3695526123046875,3.369572401046753,7.575961831207678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.2978515625,0.0,1178.5274658203125,1895.4371337890625,0.0,1224.41650390625,0.8344265222549438,1.0,0.0,3.0,1.0,0.0
12213420,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5313087105751038,0.3997008800506592,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7445292472839355,0.1822194904088974,0.1733195483684539,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8214232921600342,0.2450569123029709,0.1720470935106277,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7096344828605652,0.1561928987503051,0.1488696634769439,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6997122764587402,0.1498345285654068,0.6784828901290894,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378112792969,285.48516845703125,1.0,0.3693821728229522,1.0,1.0,0.0,1.0,-1.887328028678894,1.8873251676559448,2.876980488508707e-06,1.4565727710723877,0.979271650314331,0.979271650314331,0.0,71.20486450195312,85.0,20638.171875,0.0,612.3226928710938,1.0,283.1499938964844,284.57647705078125,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544994115829468,1.0,0.0,0.0,3.457517147064209,3.457537889480591,7.976676670296001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.57373046875,0.0,1271.0843505859375,1895.4371337890625,0.0,1271.8531494140625,0.8556960225105286,1.0,0.0,3.0,1.0,0.0
12213480,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5313087105751038,0.3997008800506592,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7445292472839355,0.1822194904088974,0.1733195483684539,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8214232921600342,0.2450569123029709,0.1720470935106277,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7096344828605652,0.1561928987503051,0.1488696634769439,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6997122764587402,0.1498345285654068,0.6784828901290894,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378112792969,285.48516845703125,1.0,0.3693821728229522,1.0,1.0,0.0,1.0,-1.887328028678894,1.8873251676559448,2.876980488508707e-06,1.4565727710723877,0.979271650314331,0.979271650314331,0.0,71.20486450195312,85.0,20638.171875,0.0,612.3226928710938,1.0,283.1499938964844,284.57647705078125,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544994115829468,1.0,0.0,0.0,3.457517147064209,3.457537889480591,7.976676670296001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.57373046875,0.0,1271.0843505859375,1895.4371337890625,0.0,1271.8531494140625,0.8556960225105286,1.0,0.0,3.0,1.0,0.0
12213540,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5385229587554932,0.4043036103248596,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7471513748168945,0.186390534043312,0.1772729158401489,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8214634656906128,0.2479190230369568,0.1740555316209793,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7123333811759949,0.159776359796524,0.1522765159606933,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7015643119812012,0.1526965945959091,0.6914377808570862,285.4977111816406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54791259765625,285.49908447265625,1.0,0.3752075135707855,1.0,1.0,0.0,1.0,-1.9196603298187256,1.9196573495864868,2.974641120090382e-06,1.4818779230117798,0.9866580963134766,0.9866580963134766,0.0,73.09135437011719,88.0,21100.337890625,0.0,642.4845581054688,1.0,283.1499938964844,284.57257080078125,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661984920501709,1.0,0.0,0.0,3.544400930404663,3.5444226264953613,8.38260405089386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.287109375,0.0,1367.0623779296875,1895.4371337890625,0.0,1324.6395263671875,0.8766933083534241,1.0,0.0,3.0,1.0,0.0
12213600,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5385229587554932,0.4043036103248596,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7471513748168945,0.186390534043312,0.1772729158401489,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8214634656906128,0.2479190230369568,0.1740555316209793,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7123333811759949,0.159776359796524,0.1522765159606933,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.7015643119812012,0.1526965945959091,0.6914377808570862,285.4977111816406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54791259765625,285.49908447265625,1.0,0.3752075135707855,1.0,1.0,0.0,1.0,-1.9196603298187256,1.9196573495864868,2.974641120090382e-06,1.4818779230117798,0.9866580963134766,0.9866580963134766,0.0,73.09135437011719,88.0,21100.337890625,0.0,642.4845581054688,1.0,283.1499938964844,284.57257080078125,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661984920501709,1.0,0.0,0.0,3.544400930404663,3.5444226264953613,8.38260405089386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.287109375,0.0,1367.0623779296875,1895.4371337890625,0.0,1324.6395263671875,0.8766933083534241,1.0,0.0,3.0,1.0,0.0
12213660,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9990000128746032,0.5455197691917419,0.4096884131431579,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7494053840637207,0.1906722337007522,0.1813395768404007,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8211084008216858,0.2508668601512909,0.1761299669742584,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7145698070526123,0.1634449362754821,0.1557724922895431,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.703001081943512,0.1556208431720733,0.7047135233879089,285.5132141113281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.555419921875,285.5146789550781,1.0,0.3814459443092346,1.0,1.0,0.0,1.0,-1.9536405801773071,1.9536374807357788,3.079249836446252e-06,1.5084460973739624,0.9942627549171448,0.9942627549171448,0.0,75.23727416992188,91.0,21580.359375,0.0,675.6943969726562,1.0,283.1499938964844,284.5703430175781,291.22320556640625,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698891520500183,1.0,0.0,0.0,3.630538940429688,3.630561828613281,8.794992822913628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.03564453125,0.0,1466.802001953125,1895.4371337890625,0.0,1381.7130126953125,0.8974992632865906,1.0,0.0,3.0,1.0,0.0
12213720,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9990000128746032,0.5455197691917419,0.4096884131431579,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7494053840637207,0.1906722337007522,0.1813395768404007,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8211084008216858,0.2508668601512909,0.1761299669742584,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7145698070526123,0.1634449362754821,0.1557724922895431,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.703001081943512,0.1556208431720733,0.7047135233879089,285.5132141113281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.555419921875,285.5146789550781,1.0,0.3814459443092346,1.0,1.0,0.0,1.0,-1.9536405801773071,1.9536374807357788,3.079249836446252e-06,1.5084460973739624,0.9942627549171448,0.9942627549171448,0.0,75.23727416992188,91.0,21580.359375,0.0,675.6943969726562,1.0,283.1499938964844,284.5703430175781,291.22320556640625,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698891520500183,1.0,0.0,0.0,3.630538940429688,3.630561828613281,8.794992822913628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.03564453125,0.0,1466.802001953125,1895.4371337890625,0.0,1381.7130126953125,0.8974992632865906,1.0,0.0,3.0,1.0,0.0
12213780,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5523412823677063,0.4156177937984466,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7514219284057617,0.1950594186782837,0.1855122596025467,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205142617225647,0.2538965940475464,0.1782661974430084,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7165107131004333,0.1671941578388214,0.1593511551618576,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7041692137718201,0.1586042642593383,0.7182838320732117,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5610046386719,285.5316162109375,1.0,0.3879962563514709,1.0,1.0,0.0,1.0,-1.9889307022094729,1.9889274835586548,3.190003781128325e-06,1.5360103845596311,1.0,1.0,0.0,77.58546447753906,94.0,22074.595703125,0.0,711.6734619140625,1.0,283.1499938964844,284.5695495605469,291.2406311035156,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,31119.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780393719673157,1.0,0.0,0.0,3.7154440879821777,3.715467929840088,9.21116907193209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60693359375,0.0,1570.0299072265625,1895.4371337890625,0.0,1441.942138671875,0.918010413646698,1.0,0.0,3.0,1.0,0.0
12213840,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5523412823677063,0.4156177937984466,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7514219284057617,0.1950594186782837,0.1855122596025467,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205142617225647,0.2538965940475464,0.1782661974430084,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7165107131004333,0.1671941578388214,0.1593511551618576,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7041692137718201,0.1586042642593383,0.7182838320732117,285.5300598144531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5610046386719,285.5316162109375,1.0,0.3879962563514709,1.0,1.0,0.0,1.0,-1.9889307022094729,1.9889274835586548,3.190003781128325e-06,1.5360103845596311,1.0,1.0,0.0,77.58546447753906,94.0,22074.595703125,0.0,711.6734619140625,1.0,283.1499938964844,284.5695495605469,291.2406311035156,292.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,31119.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780393719673157,1.0,0.0,0.0,3.7154440879821777,3.715467929840088,9.21116907193209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60693359375,0.0,1570.0299072265625,1895.4371337890625,0.0,1441.942138671875,0.918010413646698,1.0,0.0,3.0,1.0,0.0
12213900,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5556986331939697,0.4187294542789459,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7523740530014038,0.1972924470901489,0.1876376271247863,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.8201653957366943,0.2554422616958618,0.1793571859598159,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7174086570739746,0.1690987944602966,0.1611707061529159,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7046891450881958,0.1601185351610183,0.7251780033111572,285.5381164550781,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.563232421875,285.5394897460937,1.0,0.3913652896881103,1.0,1.0,0.0,1.0,-2.0069940090179443,2.006990671157837,3.2475172702106647e-06,1.550108551979065,1.0,1.0,0.0,78.82173156738281,94.0,22330.421875,0.0,730.6447143554688,1.0,283.1499938964844,284.568115234375,291.2493896484375,292.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,31909.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821759939193726,1.0,0.0,0.0,3.762572526931762,3.762596845626831,9.4463280220225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.5576171875,0.0,1630.505859375,1895.4371337890625,0.0,1473.02880859375,0.926715850830078,1.0,0.0,3.0,1.0,0.0
12213960,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.9990000128746032,0.5590291023254395,0.4219146966934204,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7533031702041626,0.1995534300804138,0.1897891610860824,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.819797694683075,0.2570105195045471,0.1804632693529129,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7182739973068237,0.1710247248411178,0.1630103141069412,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.705181896686554,0.1616493314504623,0.7321456670761108,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5651550292969,285.5514831542969,1.0,0.3947875499725342,1.0,1.0,0.0,1.0,-2.025307893753052,2.0253045558929443,3.306392727608909e-06,1.5643951892852783,1.0,1.0,0.0,80.09363555908203,97.0,22577.201171875,0.0,750.2505493164062,1.0,283.1499938964844,284.5723876953125,291.2577209472656,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,32410.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862863302230835,1.0,0.0,0.0,3.791965961456299,3.7919905185699454,9.594494940756704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.6982421875,0.0,1669.0179443359375,1895.4371337890625,0.0,1504.253662109375,0.9367140531539916,1.0,0.0,3.0,1.0,0.0
12214020,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5656312108039856,0.428413987159729,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551435232162476,0.2041543871164322,0.1941693425178527,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8190650343894958,0.2602105140686035,0.1827221810817718,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199592590332031,0.1749366819858551,0.1667489260435104,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061434388160706,0.1647592186927795,0.7463074922561646,285.57159423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684509277344,285.5733947753906,1.0,0.4017568826675415,1.0,1.0,0.0,1.0,-2.0625836849212646,2.062580347061157,3.427975798331317e-06,1.5934534072875977,1.0,1.0,0.0,82.72071075439453,100.0,23089.087890625,0.0,791.2593994140625,1.0,283.1499938964844,284.57769775390625,291.2748718261719,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945505142211914,1.0,0.0,0.0,3.863289833068848,3.863315582275391,9.958819191524526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.91650390625,0.0,1764.9796142578125,1895.4371337890625,0.0,1568.0147705078125,0.9531884789466858,1.0,0.0,3.0,1.0,0.0
12214080,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5656312108039856,0.428413987159729,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551435232162476,0.2041543871164322,0.1941693425178527,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8190650343894958,0.2602105140686035,0.1827221810817718,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199592590332031,0.1749366819858551,0.1667489260435104,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061434388160706,0.1647592186927795,0.7463074922561646,285.57159423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684509277344,285.5733947753906,1.0,0.4017568826675415,1.0,1.0,0.0,1.0,-2.0625836849212646,2.062580347061157,3.427975798331317e-06,1.5934534072875977,1.0,1.0,0.0,82.72071075439453,100.0,23089.087890625,0.0,791.2593994140625,1.0,283.1499938964844,284.57769775390625,291.2748718261719,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945505142211914,1.0,0.0,0.0,3.863289833068848,3.863315582275391,9.958819191524526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.91650390625,0.0,1764.9796142578125,1895.4371337890625,0.0,1568.0147705078125,0.9531884789466858,1.0,0.0,3.0,1.0,0.0
12214140,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,0.5714418888092041,0.4349820911884308,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7566825747489929,0.2085181921720504,0.1983831077814102,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8181324601173401,0.2631419003009796,0.1848533898591995,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.72133469581604,0.1786338835954666,0.17033551633358,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7068257331848145,0.16767318546772,0.7598339319229126,285.5185241699219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5680847167969,285.5193786621094,1.0,0.4085581302642822,1.0,1.0,0.0,1.0,-2.0986452102661133,2.0986416339874268,3.547844471540884e-06,1.621549367904663,1.0,1.0,0.0,85.37857055664062,100.0,23753.19921875,0.0,832.6036376953125,1.0,283.052490234375,284.5013427734375,291.3126525878906,292.8993530273437,293.1499938964844,293.1499938964844,283.04998779296875,34618.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081090211868286,1.0,0.0,0.0,3.919047117233277,3.9190735816955566,1.0248356829833938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.66552734375,0.0,1842.5078125,1895.4371337890625,0.0,1675.326416015625,0.964785635471344,1.0,0.0,3.0,1.0,0.0
