time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.5716760754585266,0.4352682530879974,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7567353844642639,0.20869942009449,0.1985561251640319,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8180817365646362,0.2632623016834259,0.1849386096000671,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7213809490203857,0.1787870377302169,0.1704824417829513,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7068420052528381,0.1677930951118469,0.7603837847709656,285.51904296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5679931640625,285.5200500488281,1.0,0.4088424742221832,1.0,1.0,0.0,1.0,-2.100135803222656,2.1001322269439697,3.5528462376532843e-06,1.622710108757019,1.0,1.0,0.0,85.4931869506836,103.0,23773.220703125,0.0,834.3568115234375,1.0,283.0521240234375,284.5014343261719,291.3124389648437,292.8997497558594,293.1499938964844,293.1499938964844,282.75,34646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085117101669312,1.0,0.0,0.0,3.920633316040039,3.9206597805023193,1.025665483211924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.13623046875,0.0,1844.7459716796875,1895.4371337890625,0.0,1678.5623779296875,0.9651634693145752,1.0,0.0,3.0,1.0,0.0
12214260,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5760863423347473,0.4431292414665222,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.757361114025116,0.2128216028213501,0.2026544362306594,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160606622695923,0.2656712830066681,0.1868130266666412,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218856811523438,0.1822485923767089,0.1739493310451507,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065151333808899,0.1704116463661193,0.7730981111526489,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114929199219,1.0,0.4159155488014221,1.0,1.0,0.0,1.0,-2.1361868381500244,2.136183023452759,3.6749959235748975e-06,1.6507937908172607,1.0,1.0,0.0,88.53759765625,106.0,24789.240234375,0.0,878.415771484375,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331775426864624,1.0,0.0,0.0,3.951326370239258,3.951353073120117,1.0417872999823885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.16748046875,0.0,1888.4114990234373,1895.4371337890625,0.0,1881.768798828125,0.9724656939506532,1.0,0.0,3.0,1.0,0.0
12214320,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5760863423347473,0.4431292414665222,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.757361114025116,0.2128216028213501,0.2026544362306594,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160606622695923,0.2656712830066681,0.1868130266666412,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218856811523438,0.1822485923767089,0.1739493310451507,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065151333808899,0.1704116463661193,0.7730981111526489,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114929199219,1.0,0.4159155488014221,1.0,1.0,0.0,1.0,-2.1361868381500244,2.136183023452759,3.6749959235748975e-06,1.6507937908172607,1.0,1.0,0.0,88.53759765625,106.0,24789.240234375,0.0,878.415771484375,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331775426864624,1.0,0.0,0.0,3.951326370239258,3.951353073120117,1.0417872999823885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.16748046875,0.0,1888.4114990234373,1895.4371337890625,0.0,1881.768798828125,0.9724656939506532,1.0,0.0,3.0,1.0,0.0
12214380,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5788847208023071,0.4521114528179168,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568409442901611,0.2165249139070511,0.2063276320695877,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128173351287842,0.2675129175186157,0.1882448047399521,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213024497032166,0.1853114813566208,0.1770180165767669,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049130201339722,0.1725749522447586,0.7836968898773193,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.0991516113281,1.0,0.4228242635726928,1.0,1.0,0.0,1.0,-2.1695239543914795,2.169520139694214,3.789898528339109e-06,1.6767430305480957,1.0,1.0,0.0,91.86092376708984,109.0,25789.623046875,0.0,922.21875,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551612257957458,1.0,0.0,0.0,3.9696240425109854,3.969651222229004,1.0514582982068532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.306640625,0.0,1914.7679443359373,1895.4371337890625,0.0,2070.267333984375,0.9768183827400208,1.0,0.0,3.0,1.0,0.0
12214440,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5788847208023071,0.4521114528179168,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568409442901611,0.2165249139070511,0.2063276320695877,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128173351287842,0.2675129175186157,0.1882448047399521,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213024497032166,0.1853114813566208,0.1770180165767669,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049130201339722,0.1725749522447586,0.7836968898773193,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.0991516113281,1.0,0.4228242635726928,1.0,1.0,0.0,1.0,-2.1695239543914795,2.169520139694214,3.789898528339109e-06,1.6767430305480957,1.0,1.0,0.0,91.86092376708984,109.0,25789.623046875,0.0,922.21875,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551612257957458,1.0,0.0,0.0,3.9696240425109854,3.969651222229004,1.0514582982068532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.306640625,0.0,1914.7679443359373,1895.4371337890625,0.0,2070.267333984375,0.9768183827400208,1.0,0.0,3.0,1.0,0.0
12214500,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5798515677452087,0.4567328989505768,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7564218640327454,0.2182882577180862,0.2080830484628677,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.811038076877594,0.2683319449424743,0.1888906508684158,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.720848023891449,0.1867530047893524,0.1784689128398895,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7039031982421875,0.173546090722084,0.7884951233863831,284.9355163574219,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234375,284.9223937988281,1.0,0.4262000322341919,1.0,1.0,0.0,1.0,-2.185465335845948,2.1854615211486816,3.845499577437295e-06,1.6891422271728516,0.9994975328445436,0.9994975328445436,0.0,93.56106567382812,109.0,26549.90234375,0.0,944.0040893554688,1.0,282.19354248046875,283.8067626953125,291.4078063964844,293.2560119628906,293.1499938964844,293.1499938964844,282.1499938964844,35633.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675276398658752,1.0,0.0,0.0,3.975722789764404,3.975749969482422,1.054691551871656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.66064453125,0.0,1923.6534423828125,1895.4371337890625,0.0,2178.91552734375,0.978265345096588,1.0,0.0,3.0,1.0,0.0
12214560,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5804905295372009,0.4615458548069,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7557886242866516,0.2199746370315551,0.2097357511520385,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.809015691280365,0.269058495759964,0.1894386559724807,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7201851010322571,0.1881187856197357,0.1798232942819595,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7026503682136536,0.1744296550750732,0.7927941083908081,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.50860595703125,284.8876037597656,1.0,0.4295089244842529,1.0,1.0,0.0,1.0,-2.200680494308472,2.200676679611206,3.89897149943863e-06,1.700975775718689,0.9985429644584656,0.9985429644584656,0.0,95.30916595458984,112.0,26778.453125,0.0,965.5316772460938,1.0,282.1556396484375,283.7650756835937,291.37506103515625,293.1836242675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727280259132385,1.0,0.0,0.0,3.97941827774048,3.979445695877075,1.0566532182565425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.806640625,0.0,1929.473388671875,1895.4371337890625,0.0,2225.1015625,0.9791797995567322,1.0,0.0,3.0,1.0,0.0
12214620,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5811231732368469,0.4710348546504974,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7545500993728638,0.2232591807842254,0.2129698544740677,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8049807548522949,0.2704193294048309,0.1904879808425903,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188502550125122,0.1907517611980438,0.1824475675821304,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.700128436088562,0.1760953217744827,0.8009130954742432,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359566867351532,1.0,1.0,0.0,1.0,-2.230128526687622,2.2301244735717773,4.0035579331743065e-06,1.7238634824752808,0.9931730031967164,0.9931730031967164,0.0,98.78963470458984,100.0,27757.328125,0.0,1008.322998046875,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874074578285217,1.0,0.0,0.0,3.9799644947052,3.979991912841797,1.056943347066408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.31005859375,0.0,1932.2303466796875,1895.4371337890625,0.0,2356.8955078125,0.9794521927833556,1.0,0.0,3.0,1.0,0.0
12214680,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5811231732368469,0.4710348546504974,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7545500993728638,0.2232591807842254,0.2129698544740677,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8049807548522949,0.2704193294048309,0.1904879808425903,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188502550125122,0.1907517611980438,0.1824475675821304,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.700128436088562,0.1760953217744827,0.8009130954742432,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47125244140625,284.67950439453125,1.0,0.4359566867351532,1.0,1.0,0.0,1.0,-2.230128526687622,2.2301244735717773,4.0035579331743065e-06,1.7238634824752808,0.9931730031967164,0.9931730031967164,0.0,98.78963470458984,100.0,27757.328125,0.0,1008.322998046875,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874074578285217,1.0,0.0,0.0,3.9799644947052,3.979991912841797,1.056943347066408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.31005859375,0.0,1932.2303466796875,1895.4371337890625,0.0,2356.8955078125,0.9794521927833556,1.0,0.0,3.0,1.0,0.0
12214740,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5824366807937622,0.4680525660514831,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7595409750938416,0.2264057546854019,0.2159382104873657,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079204559326172,0.2716227769851684,0.1913295239210128,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231857180595398,0.1932355463504791,0.184794932603836,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.703814685344696,0.1776235997676849,0.8077490329742432,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622497558594,1.0,0.4366058111190796,1.0,1.0,0.0,1.0,-2.242172718048096,2.242168664932251,4.047132279083598e-06,1.7334412336349487,0.9848792552947998,0.9848792552947998,0.0,98.32261657714844,103.0,28563.626953125,0.0,1018.887451171875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005308508872986,1.0,0.0,0.0,3.971548080444336,3.9715754985809326,1.0524778417675409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.46142578125,0.0,1923.23046875,1895.4371337890625,0.0,2476.279296875,0.9776934385299684,1.0,0.0,3.0,1.0,0.0
12214800,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5824366807937622,0.4680525660514831,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7595409750938416,0.2264057546854019,0.2159382104873657,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079204559326172,0.2716227769851684,0.1913295239210128,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231857180595398,0.1932355463504791,0.184794932603836,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.703814685344696,0.1776235997676849,0.8077490329742432,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.4622497558594,1.0,0.4366058111190796,1.0,1.0,0.0,1.0,-2.242172718048096,2.242168664932251,4.047132279083598e-06,1.7334412336349487,0.9848792552947998,0.9848792552947998,0.0,98.32261657714844,103.0,28563.626953125,0.0,1018.887451171875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005308508872986,1.0,0.0,0.0,3.971548080444336,3.9715754985809326,1.0524778417675409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.46142578125,0.0,1923.23046875,1895.4371337890625,0.0,2476.279296875,0.9776934385299684,1.0,0.0,3.0,1.0,0.0
12214860,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5849701166152954,0.4678772985935211,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627907395362854,0.2291654348373413,0.2186693102121353,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8089409470558167,0.2724290788173675,0.1919838786125183,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.725807785987854,0.1953164190053939,0.1868928223848343,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056769728660583,0.1787773221731186,0.8135241270065308,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2589111328125,1.0,0.4387996792793274,1.0,1.0,0.0,1.0,-2.255477905273437,2.2554738521575928,4.094944415555801e-06,1.7436665296554563,0.9739168286323548,0.9739168286323548,0.0,98.6640625,106.0,29452.740234375,0.0,1033.9727783203125,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122265934944153,1.0,0.0,0.0,3.953921794891357,3.953948974609375,1.04315643056907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.0166015625,0.0,1902.3531494140625,1895.4371337890625,0.0,2583.713134765625,0.973860800266266,1.0,0.0,3.0,1.0,0.0
12214920,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5849701166152954,0.4678772985935211,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627907395362854,0.2291654348373413,0.2186693102121353,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8089409470558167,0.2724290788173675,0.1919838786125183,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.725807785987854,0.1953164190053939,0.1868928223848343,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.7056769728660583,0.1787773221731186,0.8135241270065308,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266052246094,284.2589111328125,1.0,0.4387996792793274,1.0,1.0,0.0,1.0,-2.255477905273437,2.2554738521575928,4.094944415555801e-06,1.7436665296554563,0.9739168286323548,0.9739168286323548,0.0,98.6640625,106.0,29452.740234375,0.0,1033.9727783203125,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122265934944153,1.0,0.0,0.0,3.953921794891357,3.953948974609375,1.04315643056907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.0166015625,0.0,1902.3531494140625,1895.4371337890625,0.0,2583.713134765625,0.973860800266266,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.9990000128746032,0.5860621333122253,0.4703842103481293,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7634769678115845,0.2309063673019409,0.2204382568597793,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0812683105469,0.8079177141189575,0.2727199494838714,0.1922806948423385,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.7261303067207336,0.1965257823467254,0.1881643086671829,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.7052352428436279,0.1792881786823272,0.816429615020752,284.08074951171875,284.95001220703125,297.1662292480469,288.37255859375,297.1645812988281,297.4092712402344,284.0770874023437,1.0,0.4409422576427459,1.0,1.0,0.0,1.0,-2.265988111495972,2.265983819961548,4.133057245780947e-06,1.7518202066421509,0.9636324644088744,0.9636324644088744,0.0,99.6740951538086,106.0,30386.376953125,0.0,1048.8521728515625,1.0,280.9660949707031,282.8171691894531,291.4344482421875,293.4770202636719,293.1499938964844,293.1499938964844,280.95001220703125,36704.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234261274337769,1.0,0.0,0.0,3.9344098567962646,3.934436798095703,1.0328861890229746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.77392578125,0.0,1878.885986328125,1895.4371337890625,0.0,2687.3388671875,0.9695703983306884,1.0,0.0,3.0,1.0,0.0
12215040,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.9990000128746032,0.5862966775894165,0.4715786278247833,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724182128906,0.7634344100952148,0.2314501106739044,0.2209608554840088,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.8073067665100098,0.2727993428707123,0.1923347264528274,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.072509765625,0.7259869575500488,0.1968883574008941,0.1885216981172561,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.704807698726654,0.1794175058603286,0.8170949816703796,284.0722961425781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4029235839844,284.0721435546875,1.0,0.4417102038860321,1.0,1.0,0.0,1.0,-2.269343852996826,2.269339799880981,4.145259936194634e-06,1.754420280456543,0.9606376886367798,0.9606376886367798,0.0,100.10768127441406,109.0,30453.220703125,0.0,1054.0584716796875,1.0,280.9560852050781,282.8105163574219,291.4202575683594,293.4464416503906,293.1499938964844,293.1499938964844,280.6499938964844,36753.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241581916809082,1.0,0.0,0.0,3.926954984664917,3.926981925964356,1.0289757028658642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.8486328125,0.0,1869.7386474609373,1895.4371337890625,0.0,2694.134521484375,0.9679294228553772,1.0,0.0,3.0,1.0,0.0
12215100,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5864443778991699,0.4742571711540222,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.763206422328949,0.232486680150032,0.2220158129930496,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.8059384226799011,0.2728950679302215,0.1924599260091781,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.7255574464797974,0.1975557804107666,0.1892301887273788,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7037792801856995,0.179611325263977,0.8183400630950928,283.9293518066406,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3887634277344,283.9184265136719,1.0,0.4433478116989136,1.0,1.0,0.0,1.0,-2.2763257026672363,2.2763214111328125,4.170714419160504e-06,1.7598332166671753,0.9524750113487244,0.9524750113487244,0.0,101.06755065917967,109.0,31278.17578125,0.0,1065.1580810546875,1.0,280.6947021484375,282.6226501464844,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331988453865051,1.0,0.0,0.0,3.9098620414733887,3.909888744354248,1.020037529997353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.0615234375,0.0,1849.1656494140625,1895.4371337890625,0.0,2778.24365234375,0.964134395122528,1.0,0.0,3.0,1.0,0.0
12215160,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.5861656069755554,0.4774958193302154,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7625646591186523,0.2334375232458114,0.2229649126529693,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.804120659828186,0.2729034721851349,0.1924981623888015,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7247436046600342,0.1981338113546371,0.1898334324359893,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7023134231567383,0.1797108203172683,0.8190787434577942,283.88934326171875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3722839355469,283.88946533203125,1.0,0.445060133934021,1.0,1.0,0.0,1.0,-2.2830140590667725,2.2830097675323486,4.195181645627599e-06,1.7650213241577148,0.944951355457306,0.944951355457306,0.0,102.18212127685548,97.0,31433.48046875,0.0,1076.607177734375,1.0,280.656005859375,282.58807373046875,291.4398803710937,293.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,37035.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365808129310608,1.0,0.0,0.0,3.889641046524048,3.889667510986328,1.009513880489976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.576171875,0.0,1824.737548828125,1895.4371337890625,0.0,2809.786865234375,0.959694504737854,1.0,0.0,3.0,1.0,0.0
12215220,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862820744514465,0.4725106060504913,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7671167850494385,0.2351972609758377,0.2246204614639282,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8068892359733582,0.2727980315685272,0.1924191415309906,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282092571258545,0.1991288810968399,0.1907734870910644,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049620747566223,0.179739236831665,0.819218635559082,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.7046813964844,1.0,0.4430985152721405,1.0,1.0,0.0,1.0,-2.280236005783081,2.280231714248657,4.185377292742487e-06,1.7630754709243774,0.9268378019332886,0.9268378019332886,0.0,100.70305633544922,100.0,32299.857421875,0.0,1067.888427734375,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489144444465637,1.0,0.0,0.0,3.840489625930786,3.8405158519744873,9.841617156780558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4326171875,0.0,1766.3026123046875,1895.4371337890625,0.0,2925.10400390625,0.9488387703895568,1.0,0.0,3.0,1.0,0.0
12215280,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862820744514465,0.4725106060504913,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7671167850494385,0.2351972609758377,0.2246204614639282,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8068892359733582,0.2727980315685272,0.1924191415309906,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282092571258545,0.1991288810968399,0.1907734870910644,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049620747566223,0.179739236831665,0.819218635559082,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460388183594,283.7046813964844,1.0,0.4430985152721405,1.0,1.0,0.0,1.0,-2.280236005783081,2.280231714248657,4.185377292742487e-06,1.7630754709243774,0.9268378019332886,0.9268378019332886,0.0,100.70305633544922,100.0,32299.857421875,0.0,1067.888427734375,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489144444465637,1.0,0.0,0.0,3.840489625930786,3.8405158519744873,9.841617156780558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4326171875,0.0,1766.3026123046875,1895.4371337890625,0.0,2925.10400390625,0.9488387703895568,1.0,0.0,3.0,1.0,0.0
12215340,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.56011962890625,0.9990000128746032,0.5871408581733704,0.4709790647029876,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643005371094,0.7689105272293091,0.2360763847827911,0.2254597097635269,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632019042969,0.8076933026313782,0.272702544927597,0.19236421585083,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658264160156,0.7294719815254211,0.1995991617441177,0.1912269741296768,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5669250488281,0.705730676651001,0.1797046810388565,0.8190944194793701,283.5619201660156,284.95001220703125,297.3485412597656,288.41961669921875,297.3469543457031,297.33807373046875,283.5519104003906,1.0,0.442924827337265,1.0,1.0,0.0,1.0,-2.279724836349488,2.2797207832336426,4.183293185633374e-06,1.7625571489334106,0.9157697558403016,0.9157697558403016,0.0,100.25470733642578,100.0,33123.62890625,0.0,1065.6077880859375,1.0,280.09283447265625,282.18572998046875,291.4907531738281,293.7303466796875,293.1499938964844,293.1499938964844,280.04998779296875,37564.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576866984367371,1.0,0.0,0.0,3.809351921081543,3.809377670288086,9.682677273303852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.39501953125,0.0,1730.0067138671875,1895.4371337890625,0.0,3007.31103515625,0.9419428706169128,1.0,0.0,3.0,1.0,0.0
12215400,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5877290368080139,0.4709143042564392,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.769754946231842,0.2368282079696655,0.2261670529842376,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8075900673866272,0.2725672721862793,0.1922644674777984,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7299268841743469,0.1999787241220474,0.1915879398584365,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7056678533554077,0.1796298027038574,0.8187744617462158,283.52618408203125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3297424316406,283.5262145996094,1.0,0.4430517852306366,1.0,1.0,0.0,1.0,-2.280424833297729,2.2804207801818848,4.185810666967882e-06,1.7630752325057983,0.9063409566879272,0.9063409566879272,0.0,100.25670623779295,103.0,33193.60546875,0.0,1066.3599853515625,1.0,280.0567932128906,282.1575927734375,291.4687805175781,293.66583251953125,293.1499938964844,293.1499938964844,279.75,37738.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602821826934814,1.0,0.0,0.0,3.7772390842437744,3.7772645950317374,9.520115895611524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.92431640625,0.0,1692.8505859375,1895.4371337890625,0.0,3031.65185546875,0.9348894953727722,1.0,0.0,3.0,1.0,0.0
12215460,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995666503906,0.9990000128746032,0.5881264209747314,0.4739979803562164,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.7696231007575989,0.2382278442382812,0.2275320142507553,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.8055900931358337,0.2723044157028198,0.192111074924469,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.7292674779891968,0.2006555348634719,0.1922776699066162,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974609375,0.7038704752922058,0.1794458478689193,0.818193256855011,283.3988952636719,284.95001220703125,297.4380187988281,288.4418029785156,297.4024963378906,297.3117980957031,283.4035339355469,1.0,0.4438948631286621,0.8302165269851685,0.8302165269851685,0.35991171002388,1.0,-2.285707950592041,1.6402254104614258,0.6454824209213257,1.124098539352417,0.8864821195602417,0.8864821195602417,0.0,100.96588134765624,103.0,34568.8515625,0.0,1072.6239013671875,1.0,279.7608947753906,281.9855041503906,291.49102783203125,293.759765625,293.1499938964844,293.1499938964844,279.75,38108.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713012337684631,1.0,0.0,0.0,3.706993341445923,3.707018375396729,9.169315262624878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.0478515625,0.0,1613.5255126953125,1895.4371337890625,0.0,3135.016845703125,0.9194272756576538,1.0,0.0,3.0,1.0,0.0
12215520,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.5881556272506714,0.4744565784931183,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.7695467472076416,0.2384039759635925,0.227684885263443,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.8053019642829895,0.2723032534122467,0.1920957863330841,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4067077636719,0.7291390895843506,0.2007467001676559,0.1923537850379943,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062805175781,0.7036091685295105,0.1794393360614776,0.8181235790252686,283.4082946777344,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099365234375,283.41387939453125,1.0,0.4440292119979858,0.8113054037094116,0.8113054037094116,0.4000000059604645,1.0,-2.2864303588867188,1.5419228076934814,0.7445074915885925,1.0258710384368896,0.8845409154891968,0.8845409154891968,0.0,101.08163452148438,106.0,34673.015625,0.0,1073.583984375,1.0,279.75750732421875,281.9923095703125,291.48638916015625,293.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,38131.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716029524803162,1.0,0.0,0.0,3.698675632476807,3.698700428009033,9.128213491749192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.84814453125,0.0,1604.1590576171875,1895.4371337890625,0.0,3137.8466796875,0.9175925254821776,1.0,0.0,3.0,1.0,0.0
12215580,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5908148288726807,0.4771521687507629,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7706037163734436,0.2411130368709564,0.2299154847860336,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8044964671134949,0.2735030949115753,0.1926225572824478,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294427156448364,0.202473908662796,0.1937081813812255,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027899622917175,0.1801460981369018,0.8200618028640747,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.3098449707031,283.7210998535156,1.0,0.4459539651870727,0.6226108074188232,0.6226108074188232,0.800000011920929,1.0,-2.2969231605529785,0.9860821962356568,1.3108409643173218,0.4685353338718414,0.870408833026886,0.870408833026886,0.0,102.01099395751952,109.0,34594.2421875,0.0,1087.5218505859375,1.0,280.0420227050781,282.3168334960937,291.4232482910156,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594487309455872,1.0,0.0,0.0,3.621866464614868,3.621890544891357,8.753024758334504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5205078125,0.0,1517.12109375,1895.4371337890625,0.0,3023.8349609375,0.9004371762275696,1.0,0.0,3.0,1.0,0.0
12215640,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5908148288726807,0.4771521687507629,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7706037163734436,0.2411130368709564,0.2299154847860336,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8044964671134949,0.2735030949115753,0.1926225572824478,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294427156448364,0.202473908662796,0.1937081813812255,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027899622917175,0.1801460981369018,0.8200618028640747,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.3098449707031,283.7210998535156,1.0,0.4459539651870727,0.6226108074188232,0.6226108074188232,0.800000011920929,1.0,-2.2969231605529785,0.9860821962356568,1.3108409643173218,0.4685353338718414,0.870408833026886,0.870408833026886,0.0,102.01099395751952,109.0,34594.2421875,0.0,1087.5218505859375,1.0,280.0420227050781,282.3168334960937,291.4232482910156,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594487309455872,1.0,0.0,0.0,3.621866464614868,3.621890544891357,8.753024758334504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5205078125,0.0,1517.12109375,1895.4371337890625,0.0,3023.8349609375,0.9004371762275696,1.0,0.0,3.0,1.0,0.0
12215700,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9990000128746032,0.5932272672653198,0.4778257608413696,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7719630002975464,0.2428489327430725,0.2314479649066925,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8050234317779541,0.2745563089847564,0.1932642161846161,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.7303341031074524,0.2036791443824768,0.1947521120309829,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.703231930732727,0.1808253973722458,0.8226824998855591,283.8965759277344,284.95001220703125,297.5411071777344,288.4666748046875,297.40203857421875,297.3175354003906,283.91290283203125,1.0,0.4473285973072052,0.528263509273529,0.528263509273529,1.0,1.0,-2.3047425746917725,0.8702057003974915,1.4345368146896362,0.3510315120220184,0.865135669708252,0.865135669708252,0.0,102.41446685791016,109.0,33885.171875,0.0,1097.77880859375,1.0,280.29736328125,282.53131103515625,291.3959350585937,293.4926147460937,293.1499938964844,293.1499938964844,280.3500061035156,37906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506060838699341,1.0,0.0,0.0,3.586273431777954,3.586297035217285,8.581833412790729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.83935546875,0.0,1477.4351806640625,1895.4371337890625,0.0,2940.947998046875,0.8924857974052429,1.0,0.0,3.0,1.0,0.0
12215760,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.5961119532585144,0.4785194396972656,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.773553729057312,0.2447675764560699,0.2332015484571457,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8058066368103027,0.2758133709430694,0.1940964162349701,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7314404249191284,0.2050512731075287,0.1959953755140304,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.7039375305175781,0.1816740334033966,0.8262211084365845,283.9869079589844,284.95001220703125,297.57305908203125,288.4742431640625,297.4217224121094,297.3293151855469,283.99169921875,1.0,0.4489413201808929,0.542746901512146,0.542746901512146,1.0,1.0,-2.3144242763519287,0.8834329843521118,1.430991291999817,0.362038105726242,0.8596779704093933,0.8596779704093933,0.0,102.90143585205078,112.0,33888.296875,0.0,1110.1739501953125,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714111328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470446467399597,1.0,0.0,0.0,3.553942441940308,3.55396580696106,8.427797411059146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.55126953125,0.0,1441.9130859375,1895.4371337890625,0.0,2907.598388671875,0.8851721882820129,1.0,0.0,3.0,1.0,0.0
12215820,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6022764444351196,0.4805226922035217,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766879200935364,0.2488481104373932,0.2369894087314605,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.807281494140625,0.2785597145557403,0.195964366197586,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336423993110657,0.2080186605453491,0.1987439393997192,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054222822189331,0.1836202293634414,0.8346551060676575,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.23907470703125,1.0,0.4527772068977356,0.5717137455940247,0.5717137455940247,1.0,1.0,-2.337054491043091,0.9272973537445068,1.4097570180892944,0.4007744193077087,0.8520554900169373,0.8520554900169373,0.0,104.16010284423828,115.0,33162.62890625,0.0,1139.943603515625,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356704115867615,1.0,0.0,0.0,3.4974193572998047,3.4974422454833984,8.161852065313724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48486328125,0.0,1380.53955078125,1895.4371337890625,0.0,2801.291748046875,0.8724050521850586,1.0,0.0,3.0,1.0,0.0
12215880,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6022764444351196,0.4805226922035217,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766879200935364,0.2488481104373932,0.2369894087314605,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.807281494140625,0.2785597145557403,0.195964366197586,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336423993110657,0.2080186605453491,0.1987439393997192,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054222822189331,0.1836202293634414,0.8346551060676575,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.23907470703125,1.0,0.4527772068977356,0.5717137455940247,0.5717137455940247,1.0,1.0,-2.337054491043091,0.9272973537445068,1.4097570180892944,0.4007744193077087,0.8520554900169373,0.8520554900169373,0.0,104.16010284423828,115.0,33162.62890625,0.0,1139.943603515625,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356704115867615,1.0,0.0,0.0,3.4974193572998047,3.4974422454833984,8.161852065313724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48486328125,0.0,1380.53955078125,1895.4371337890625,0.0,2801.291748046875,0.8724050521850586,1.0,0.0,3.0,1.0,0.0
12215940,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6086388826370239,0.4833409190177917,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.7796396017074585,0.2531864047050476,0.2410526275634765,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8085479140281677,0.2815744578838348,0.1980392634868621,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357076406478882,0.2112084329128265,0.2017364501953125,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7068452835083008,0.1858145147562027,0.844374418258667,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4847717285156,1.0,0.4572913348674774,0.6006805300712585,0.6006805300712585,1.0,1.0,-2.363081216812134,0.96763414144516,1.3954471349716189,0.43523770570755,0.8476873636245728,0.8476873636245728,0.0,105.7662124633789,118.0,32505.669921875,0.0,1175.4771728515625,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251640796661377,1.0,0.0,0.0,3.454646348953247,3.4546685218811035,7.963435564306565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.869140625,0.0,1334.3397216796875,1895.4371337890625,0.0,2703.4755859375,0.8626494407653809,1.0,0.0,3.0,1.0,0.0
12216000,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6086388826370239,0.4833409190177917,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.7796396017074585,0.2531864047050476,0.2410526275634765,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8085479140281677,0.2815744578838348,0.1980392634868621,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357076406478882,0.2112084329128265,0.2017364501953125,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7068452835083008,0.1858145147562027,0.844374418258667,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4847717285156,1.0,0.4572913348674774,0.6006805300712585,0.6006805300712585,1.0,1.0,-2.363081216812134,0.96763414144516,1.3954471349716189,0.43523770570755,0.8476873636245728,0.8476873636245728,0.0,105.7662124633789,118.0,32505.669921875,0.0,1175.4771728515625,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251640796661377,1.0,0.0,0.0,3.454646348953247,3.4546685218811035,7.963435564306565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.869140625,0.0,1334.3397216796875,1895.4371337890625,0.0,2703.4755859375,0.8626494407653809,1.0,0.0,3.0,1.0,0.0
