time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216060,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6150674819946289,0.4868308007717132,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7824098467826843,0.257737398147583,0.2453304678201675,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096370697021484,0.2848116159439087,0.2002809941768646,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7376242280006409,0.214569017291069,0.204906016588211,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081663608551025,0.1881925165653228,0.8550075888633728,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.72900390625,1.0,0.4623446464538574,0.5983156561851501,0.5983156561851501,1.0,1.0,-2.3916847705841064,0.979414403438568,1.412270426750183,0.4406079649925232,0.8465637564659119,0.8465637564659119,0.0,107.65613555908205,121.0,31931.23046875,0.0,1215.94091796875,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155368566513062,1.0,0.0,0.0,3.427298784255981,3.427320957183838,7.837855378056702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.07763671875,0.0,1304.126708984375,1895.4371337890625,0.0,2614.2724609375,0.8562723398208618,1.0,0.0,3.0,1.0,0.0
12216120,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6150674819946289,0.4868308007717132,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7824098467826843,0.257737398147583,0.2453304678201675,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096370697021484,0.2848116159439087,0.2002809941768646,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7376242280006409,0.214569017291069,0.204906016588211,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081663608551025,0.1881925165653228,0.8550075888633728,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.41131591796875,284.72900390625,1.0,0.4623446464538574,0.5983156561851501,0.5983156561851501,1.0,1.0,-2.3916847705841064,0.979414403438568,1.412270426750183,0.4406079649925232,0.8465637564659119,0.8465637564659119,0.0,107.65613555908205,121.0,31931.23046875,0.0,1215.94091796875,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155368566513062,1.0,0.0,0.0,3.427298784255981,3.427320957183838,7.837855378056702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.07763671875,0.0,1304.126708984375,1895.4371337890625,0.0,2614.2724609375,0.8562723398208618,1.0,0.0,3.0,1.0,0.0
12216180,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6216081976890564,0.490835428237915,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7850576043128967,0.2624890804290771,0.2498043775558471,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8106165528297424,0.2882556915283203,0.2026721835136413,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394379377365112,0.2180839926004409,0.2082293629646301,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094098329544067,0.190727025270462,0.8663915991783142,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9754333496094,1.0,0.4678219258785248,0.595950722694397,0.595950722694397,1.0,1.0,-2.422409772872925,0.9911866784095764,1.4312230348587036,0.4454931616783142,0.8487412333488464,0.8487412333488464,0.0,109.78158569335938,124.0,31506.2109375,0.0,1260.755615234375,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071004152297974,1.0,0.0,0.0,3.4162726402282715,3.416294574737549,7.787505751366552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0966796875,0.0,1290.1915283203125,1895.4371337890625,0.0,2536.516845703125,0.8534864783287048,1.0,0.0,3.0,1.0,0.0
12216240,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6216081976890564,0.490835428237915,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7850576043128967,0.2624890804290771,0.2498043775558471,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8106165528297424,0.2882556915283203,0.2026721835136413,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394379377365112,0.2180839926004409,0.2082293629646301,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094098329544067,0.190727025270462,0.8663915991783142,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9754333496094,1.0,0.4678219258785248,0.595950722694397,0.595950722694397,1.0,1.0,-2.422409772872925,0.9911866784095764,1.4312230348587036,0.4454931616783142,0.8487412333488464,0.8487412333488464,0.0,109.78158569335938,124.0,31506.2109375,0.0,1260.755615234375,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071004152297974,1.0,0.0,0.0,3.4162726402282715,3.416294574737549,7.787505751366552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0966796875,0.0,1290.1915283203125,1895.4371337890625,0.0,2536.516845703125,0.8534864783287048,1.0,0.0,3.0,1.0,0.0
12216300,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.9990000128746032,0.624912679195404,0.4930261969566345,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7863104939460754,0.2649240791797638,0.252090573310852,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.811038613319397,0.2900347113609314,0.2039008736610412,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7402843236923218,0.21988445520401,0.2099273353815078,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7099757194519043,0.1920421868562698,0.8722741603851318,285.1352233886719,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454345703125,285.14923095703125,1.0,0.4706887006759643,0.5947682857513428,0.5947682857513428,1.0,1.0,-2.438370704650879,0.9973170161247252,1.4410536289215088,0.4480467438697815,0.8515530824661255,0.8515530824661255,0.0,110.92710876464844,124.0,31016.326171875,0.0,1284.604736328125,1.0,281.79180908203125,283.9374389648437,291.4881896972656,293.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010208010673523,1.0,0.0,0.0,3.4166815280914307,3.416703224182129,7.78936907863681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.08447265625,0.0,1288.9744873046875,1895.4371337890625,0.0,2480.76171875,0.8534365296363831,1.0,0.0,3.0,1.0,0.0
12216360,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.6283383369445801,0.495159387588501,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7876767516136169,0.2674353420734405,0.254467248916626,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8115850687026978,0.2918978631496429,0.2052063792943954,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.741227924823761,0.2217450886964798,0.2116967290639877,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7106547951698303,0.1934218853712082,0.8784993886947632,285.2153625488281,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.4548645019531,285.219482421875,1.0,0.473638504743576,0.5940718650817871,0.5940718650817871,1.0,1.0,-2.454960823059082,1.004152536392212,1.45080828666687,0.4511590600013733,0.8541749715805054,0.8541749715805054,0.0,112.08226013183594,127.0,31160.521484375,0.0,1309.5360107421875,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4933166503906,293.1499938964844,293.1499938964844,282.1499938964844,35825.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002811670303345,1.0,0.0,0.0,3.4217865467071533,3.421808242797852,7.812663511685969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.4453125,0.0,1292.5560302734375,1895.4371337890625,0.0,2473.995849609375,0.8543581962585449,1.0,0.0,3.0,1.0,0.0
12216420,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.635283350944519,0.4996733963489532,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903172373771667,0.2725576758384704,0.2593051195144653,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8125908970832825,0.2957121431827545,0.2078688740730285,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7430370450019836,0.2255346029996872,0.2152938693761825,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.71194988489151,0.1962564587593078,0.8912908434867859,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560241699219,1.0,0.4797296226024627,0.5926790237426758,0.5926790237426758,1.0,1.0,-2.4890830516815186,1.0182816982269287,1.4708012342453003,0.4576338529586792,0.8627227544784546,0.8627227544784546,0.0,114.51642608642578,130.0,30834.65234375,0.0,1361.997314453125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946611642837524,1.0,0.0,0.0,3.443089008331299,3.443110942840576,7.910242629804998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.67236328125,0.0,1310.7413330078125,1895.4371337890625,0.0,2422.71728515625,0.8587532043457031,1.0,0.0,3.0,1.0,0.0
12216480,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.635283350944519,0.4996733963489532,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903172373771667,0.2725576758384704,0.2593051195144653,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8125908970832825,0.2957121431827545,0.2078688740730285,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7430370450019836,0.2255346029996872,0.2152938693761825,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.71194988489151,0.1962564587593078,0.8912908434867859,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560241699219,1.0,0.4797296226024627,0.5926790237426758,0.5926790237426758,1.0,1.0,-2.4890830516815186,1.0182816982269287,1.4708012342453003,0.4576338529586792,0.8627227544784546,0.8627227544784546,0.0,114.51642608642578,130.0,30834.65234375,0.0,1361.997314453125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946611642837524,1.0,0.0,0.0,3.443089008331299,3.443110942840576,7.910242629804998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.67236328125,0.0,1310.7413330078125,1895.4371337890625,0.0,2422.71728515625,0.8587532043457031,1.0,0.0,3.0,1.0,0.0
12216540,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6425440907478333,0.5042909383773804,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7930161952972412,0.2778743207454681,0.2643139660358429,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136709928512573,0.2997188568115234,0.2106555998325348,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7448982000350952,0.2294664233922958,0.2190156877040863,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133061289787292,0.1992289721965789,0.9046717286109924,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025756835937,1.0,0.4860437512397766,0.5912861824035645,0.5912861824035645,1.0,1.0,-2.524543523788452,1.0329790115356443,1.491564393043518,0.4643717110157013,0.8746496438980103,0.8746496438980103,0.0,117.0538330078125,133.0,30612.8125,0.0,1417.9039306640625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898591160774231,1.0,0.0,0.0,3.47943377494812,3.479455947875977,8.078122277765942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.75732421875,0.0,1344.4527587890625,1895.4371337890625,0.0,2379.09423828125,0.8665217161178589,1.0,0.0,3.0,1.0,0.0
12216600,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6425440907478333,0.5042909383773804,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7930161952972412,0.2778743207454681,0.2643139660358429,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136709928512573,0.2997188568115234,0.2106555998325348,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7448982000350952,0.2294664233922958,0.2190156877040863,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133061289787292,0.1992289721965789,0.9046717286109924,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025756835937,1.0,0.4860437512397766,0.5912861824035645,0.5912861824035645,1.0,1.0,-2.524543523788452,1.0329790115356443,1.491564393043518,0.4643717110157013,0.8746496438980103,0.8746496438980103,0.0,117.0538330078125,133.0,30612.8125,0.0,1417.9039306640625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898591160774231,1.0,0.0,0.0,3.47943377494812,3.479455947875977,8.078122277765942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.75732421875,0.0,1344.4527587890625,1895.4371337890625,0.0,2379.09423828125,0.8665217161178589,1.0,0.0,3.0,1.0,0.0
12216660,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502882838249207,0.5088027119636536,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959346771240234,0.2834373116493225,0.2695478796958923,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149685263633728,0.3039525151252746,0.2135997265577316,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.746955394744873,0.2335857301950454,0.2229079455137252,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148621678352356,0.2023822218179702,0.9188288450241088,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571533203125,1.0,0.4925587177276611,0.589577853679657,0.589577853679657,1.0,1.0,-2.561474800109864,1.0479894876480105,1.513485312461853,0.4710890054702759,0.8900576829910278,0.8900576829910278,0.0,119.63826751708984,136.0,30510.951171875,0.0,1477.3624267578125,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863971590995789,1.0,0.0,0.0,3.529872179031372,3.5298948287963867,8.314023602906673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7412109375,0.0,1393.6680908203125,1895.4371337890625,0.0,2347.762451171875,0.8774798512458801,1.0,0.0,3.0,1.0,0.0
12216720,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502882838249207,0.5088027119636536,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959346771240234,0.2834373116493225,0.2695478796958923,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149685263633728,0.3039525151252746,0.2135997265577316,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.746955394744873,0.2335857301950454,0.2229079455137252,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148621678352356,0.2023822218179702,0.9188288450241088,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571533203125,1.0,0.4925587177276611,0.589577853679657,0.589577853679657,1.0,1.0,-2.561474800109864,1.0479894876480105,1.513485312461853,0.4710890054702759,0.8900576829910278,0.8900576829910278,0.0,119.63826751708984,136.0,30510.951171875,0.0,1477.3624267578125,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863971590995789,1.0,0.0,0.0,3.529872179031372,3.5298948287963867,8.314023602906673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7412109375,0.0,1393.6680908203125,1895.4371337890625,0.0,2347.762451171875,0.8774798512458801,1.0,0.0,3.0,1.0,0.0
12216780,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9990000128746032,0.6584606170654297,0.5131962895393372,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990548014640808,0.2892188727855682,0.2749931514263153,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164544105529785,0.308376282453537,0.216680571436882,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492001056671143,0.237869992852211,0.2269604504108429,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166020274162292,0.2056968808174133,0.93373042345047,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992564618587494,0.5878695845603943,0.5878695845603943,1.0,1.0,-2.599771022796631,1.063548564910889,1.5362224578857422,0.4780487716197967,0.908791720867157,0.908791720867157,0.0,122.26361083984376,139.0,30405.302734375,0.0,1540.3875732421875,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839730978012085,1.0,0.0,0.0,3.5922093391418457,3.5922324657440186,8.610265922470717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09228515625,0.0,1457.3870849609375,1895.4371337890625,0.0,2325.884765625,0.8911788463592529,1.0,0.0,3.0,1.0,0.0
12216840,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9990000128746032,0.6584606170654297,0.5131962895393372,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990548014640808,0.2892188727855682,0.2749931514263153,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164544105529785,0.308376282453537,0.216680571436882,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492001056671143,0.237869992852211,0.2269604504108429,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166020274162292,0.2056968808174133,0.93373042345047,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992564618587494,0.5878695845603943,0.5878695845603943,1.0,1.0,-2.599771022796631,1.063548564910889,1.5362224578857422,0.4780487716197967,0.908791720867157,0.908791720867157,0.0,122.26361083984376,139.0,30405.302734375,0.0,1540.3875732421875,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839730978012085,1.0,0.0,0.0,3.5922093391418457,3.5922324657440186,8.610265922470717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09228515625,0.0,1457.3870849609375,1895.4371337890625,0.0,2325.884765625,0.8911788463592529,1.0,0.0,3.0,1.0,0.0
12216900,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6615903973579407,0.5157094597816467,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8003503084182739,0.2917798161506653,0.2776484191417694,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8169257640838623,0.3101533055305481,0.218138501048088,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7500958442687988,0.2397288233041763,0.2289252281188964,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7172514200210571,0.207103356719017,0.9409492015838624,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825622558594,297.5316467285156,286.05059814453125,1.0,0.5026420950889587,0.5870154500007629,0.5870154500007629,1.0,1.0,-2.6187705993652344,1.0712324380874634,1.547538161277771,0.4815049171447754,0.9148619174957277,0.9148619174957277,0.0,123.68114471435548,139.0,31218.708984375,0.0,1572.7796630859375,1.0,282.7996826171875,284.87945556640625,291.7051086425781,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34362.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995076179504395,1.0,0.0,0.0,3.623088836669922,3.623112440109253,8.758934768593463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.220703125,0.0,1491.27099609375,1895.4371337890625,0.0,2466.924072265625,0.8980646133422852,1.0,0.0,3.0,1.0,0.0
12216960,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9990000128746032,0.6635676026344299,0.5193748474121094,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005860447883606,0.2938959300518036,0.279862105846405,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163335919380188,0.3113875985145569,0.2191870510578155,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7500520348548889,0.2411945760250091,0.2305102348327636,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169719338417053,0.208124041557312,0.9464877247810364,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.7907409667969,297.5263061523437,286.0035095214844,1.0,0.505940318107605,0.586026668548584,0.586026668548584,1.0,1.0,-2.635657787322998,1.0778108835220337,1.557847023010254,0.4843429327011108,0.9212817549705504,0.9212817549705504,0.0,125.38917541503906,142.0,31472.171875,0.0,1603.9339599609375,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114094734191895,1.0,0.0,0.0,3.6513421535491934,3.651365756988525,8.896072927200294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.48095703125,0.0,1522.988037109375,1895.4371337890625,0.0,2576.17919921875,0.9044814109802246,1.0,0.0,3.0,1.0,0.0
12217020,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6650691032409668,0.5287641882896423,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991195321083069,0.2972464263439178,0.2834020256996155,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132331371307373,0.3128421306610107,0.220509722828865,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482039332389832,0.2433111667633056,0.2328724265098571,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145426273345947,0.2092965096235275,0.9535731077194214,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121622085571289,0.5840492248535156,0.5840492248535156,1.0,1.0,-2.664142370223999,1.088515043258667,1.575627326965332,0.4887344539165497,0.9304140210151672,0.9304140210151672,0.0,129.29881286621094,145.0,32454.109375,0.0,1661.96533203125,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836616575717926,1.0,0.0,0.0,3.700934886932373,3.7009592056274414,9.139368444266438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.900390625,0.0,1580.623779296875,1895.4371337890625,0.0,2810.120849609375,0.9157710075378418,1.0,0.0,3.0,1.0,0.0
12217080,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6650691032409668,0.5287641882896423,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991195321083069,0.2972464263439178,0.2834020256996155,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132331371307373,0.3128421306610107,0.220509722828865,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482039332389832,0.2433111667633056,0.2328724265098571,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145426273345947,0.2092965096235275,0.9535731077194214,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121622085571289,0.5840492248535156,0.5840492248535156,1.0,1.0,-2.664142370223999,1.088515043258667,1.575627326965332,0.4887344539165497,0.9304140210151672,0.9304140210151672,0.0,129.29881286621094,145.0,32454.109375,0.0,1661.96533203125,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836616575717926,1.0,0.0,0.0,3.700934886932373,3.7009592056274414,9.139368444266438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.900390625,0.0,1580.623779296875,1895.4371337890625,0.0,2810.120849609375,0.9157710075378418,1.0,0.0,3.0,1.0,0.0
12217140,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6643460988998413,0.5395002961158752,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.796255886554718,0.2998720705509186,0.2861466705799103,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8087178468704224,0.3135273158550262,0.2211891263723373,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7450668811798096,0.2447229027748108,0.2344752252101898,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.7105094790458679,0.2096552848815918,0.9565940499305724,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4627990722656,285.5683288574219,1.0,0.5177832841873169,0.5820717215538025,0.5820717215538025,1.0,1.0,-2.686718702316284,1.0964999198913574,1.5902189016342163,0.4917048513889313,0.9369613528251648,0.9369613528251648,0.0,133.4922332763672,133.0,33557.9375,0.0,1713.7744140625,1.0,282.1576232910156,284.3050231933594,291.7070617675781,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547657132148743,1.0,0.0,0.0,3.7404916286468506,3.740516424179077,9.335781214758754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.47998046875,0.0,1628.17138671875,1895.4371337890625,0.0,2979.926025390625,0.9248340725898744,1.0,0.0,3.0,1.0,0.0
12217200,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6643460988998413,0.5395002961158752,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.796255886554718,0.2998720705509186,0.2861466705799103,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8087178468704224,0.3135273158550262,0.2211891263723373,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7450668811798096,0.2447229027748108,0.2344752252101898,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.7105094790458679,0.2096552848815918,0.9565940499305724,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4627990722656,285.5683288574219,1.0,0.5177832841873169,0.5820717215538025,0.5820717215538025,1.0,1.0,-2.686718702316284,1.0964999198913574,1.5902189016342163,0.4917048513889313,0.9369613528251648,0.9369613528251648,0.0,133.4922332763672,133.0,33557.9375,0.0,1713.7744140625,1.0,282.1576232910156,284.3050231933594,291.7070617675781,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547657132148743,1.0,0.0,0.0,3.7404916286468506,3.740516424179077,9.335781214758754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.47998046875,0.0,1628.17138671875,1895.4371337890625,0.0,2979.926025390625,0.9248340725898744,1.0,0.0,3.0,1.0,0.0
12217260,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6634765863418579,0.538488507270813,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988065481185913,0.3020508587360382,0.2882845103740692,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.809503972530365,0.3137738108634949,0.2214225381612777,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.746508002281189,0.2456842809915542,0.2354683876037597,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7108953595161438,0.2094900757074356,0.9563230872154236,285.3604736328125,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.42724609375,285.3582763671875,1.0,0.5174650549888611,0.5801899433135986,0.5801899433135986,1.0,1.0,-2.6892454624176025,1.0954912900924685,1.5937540531158447,0.4904102683067322,0.940735399723053,0.940735399723053,0.0,133.270263671875,121.0,34501.2109375,0.0,1716.44580078125,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688066601753235,1.0,0.0,0.0,3.770013332366944,3.770038366317749,9.48372758102778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.751953125,0.0,1664.8487548828125,1895.4371337890625,0.0,3111.6162109375,0.931646764278412,1.0,0.0,3.0,1.0,0.0
12217320,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6634765863418579,0.538488507270813,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988065481185913,0.3020508587360382,0.2882845103740692,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.809503972530365,0.3137738108634949,0.2214225381612777,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.746508002281189,0.2456842809915542,0.2354683876037597,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7108953595161438,0.2094900757074356,0.9563230872154236,285.3604736328125,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.42724609375,285.3582763671875,1.0,0.5174650549888611,0.5801899433135986,0.5801899433135986,1.0,1.0,-2.6892454624176025,1.0954912900924685,1.5937540531158447,0.4904102683067322,0.940735399723053,0.940735399723053,0.0,133.270263671875,121.0,34501.2109375,0.0,1716.44580078125,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688066601753235,1.0,0.0,0.0,3.770013332366944,3.770038366317749,9.48372758102778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.751953125,0.0,1664.8487548828125,1895.4371337890625,0.0,3111.6162109375,0.931646764278412,1.0,0.0,3.0,1.0,0.0
12217380,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6646676659584045,0.5281975865364075,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8057120442390442,0.3039040863513946,0.2899729907512665,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.814478874206543,0.3136927485466003,0.2213254421949386,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516789436340332,0.2463232278823852,0.2360132783651352,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148717045783997,0.2090181559324264,0.9538918137550354,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031982421875,285.14031982421875,1.0,0.513174295425415,0.5783081650733948,0.5783081650733948,1.0,1.0,-2.6765360832214355,1.0876445770263672,1.5888915061950684,0.4855187237262726,0.9415247440338136,0.9415247440338136,0.0,129.5733642578125,124.0,35303.08984375,0.0,1681.056640625,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800293207168579,1.0,0.0,0.0,3.789129734039306,3.789155244827272,9.580148798704613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.25439453125,0.0,1689.697509765625,1895.4371337890625,0.0,3216.855224609375,0.936126470565796,1.0,0.0,3.0,1.0,0.0
12217440,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6646676659584045,0.5281975865364075,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8057120442390442,0.3039040863513946,0.2899729907512665,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.814478874206543,0.3136927485466003,0.2213254421949386,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516789436340332,0.2463232278823852,0.2360132783651352,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148717045783997,0.2090181559324264,0.9538918137550354,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031982421875,285.14031982421875,1.0,0.513174295425415,0.5783081650733948,0.5783081650733948,1.0,1.0,-2.6765360832214355,1.0876445770263672,1.5888915061950684,0.4855187237262726,0.9415247440338136,0.9415247440338136,0.0,129.5733642578125,124.0,35303.08984375,0.0,1681.056640625,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800293207168579,1.0,0.0,0.0,3.789129734039306,3.789155244827272,9.580148798704613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.25439453125,0.0,1689.697509765625,1895.4371337890625,0.0,3216.855224609375,0.936126470565796,1.0,0.0,3.0,1.0,0.0
12217500,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6658799648284912,0.5249376893043518,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8081604242324829,0.3047733604907989,0.2907861173152923,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160081505775452,0.3135944306850433,0.2212567329406738,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7534242272377014,0.2465829104185104,0.2362491935491562,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7159891128540039,0.208741620182991,0.952566921710968,284.9893798828125,284.95001220703125,298.4134521484375,288.6590270996094,297.8081970214844,297.3959350585937,284.9794921875,1.0,0.5120866894721985,0.5773673057556152,0.5773673057556152,1.0,1.0,-2.6721932888031006,1.0846482515335083,1.5875450372695925,0.483340322971344,0.9403050541877748,0.9403050541877748,0.0,128.39605712890625,124.0,36184.4296875,0.0,1669.4371337890625,1.0,281.2978515625,283.5948791503906,291.7234802246094,294.150634765625,293.1499938964844,293.1499938964844,281.25,35655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875913619995117,1.0,0.0,0.0,3.794989824295044,3.795015335083008,9.609804010324297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.181640625,0.0,1697.856689453125,1895.4371337890625,0.0,3287.6748046875,0.9375108480453492,1.0,0.0,3.0,1.0,0.0
12217560,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.6668155193328857,0.5234196782112122,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8096243739128113,0.3055826723575592,0.2915303111076355,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8166054487228394,0.3134262561798095,0.2211259603500366,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.754313051700592,0.2467838525772094,0.236425444483757,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.716289758682251,0.2084178626537323,0.9510456919670104,284.9351501464844,284.95001220703125,298.4384155273437,288.6644897460937,297.8126220703125,297.3868103027344,284.9334411621094,1.0,0.5114148259162903,0.5768343210220337,0.5768343210220337,1.0,1.0,-2.669487714767456,1.0828031301498413,1.5866845846176147,0.4820583760738373,0.9396178722381592,0.9396178722381592,0.0,127.82744598388672,127.0,36266.09375,0.0,1662.9630126953125,1.0,281.2567749023437,283.5418395996094,291.7008056640625,294.0828857421875,293.1499938964844,293.1499938964844,280.95001220703125,35779.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900343179702759,1.0,0.0,0.0,3.798065423965454,3.798090934753418,9.62538592830242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.87744140625,0.0,1702.5037841796875,1895.4371337890625,0.0,3310.528564453125,0.9383127689361572,1.0,0.0,3.0,1.0,0.0
12217620,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6677570939064026,0.5232269763946533,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110659122467041,0.3071171939373016,0.293006032705307,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163741230964661,0.3129841089248657,0.2208472341299057,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547395825386047,0.247094452381134,0.2367507070302963,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156179547309875,0.2076962292194366,0.9479459524154664,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3641967773437,284.7348022460937,1.0,0.5111324191093445,0.5757683515548706,0.5757683515548706,1.0,1.0,-2.6673572063446045,1.0806368589401243,1.58672034740448,0.4802971482276916,0.9351224303245544,0.9351224303245544,0.0,127.68955993652344,130.0,37249.8359375,0.0,1659.2862548828125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001900553703308,1.0,0.0,0.0,3.797062635421753,3.797088146209717,9.620304126656265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.9619140625,0.0,1703.390625,1895.4371337890625,0.0,3405.35595703125,0.9382596611976624,1.0,0.0,3.0,1.0,0.0
12217680,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6677570939064026,0.5232269763946533,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110659122467041,0.3071171939373016,0.293006032705307,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163741230964661,0.3129841089248657,0.2208472341299057,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547395825386047,0.247094452381134,0.2367507070302963,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156179547309875,0.2076962292194366,0.9479459524154664,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3641967773437,284.7348022460937,1.0,0.5111324191093445,0.5757683515548706,0.5757683515548706,1.0,1.0,-2.6673572063446045,1.0806368589401243,1.58672034740448,0.4802971482276916,0.9351224303245544,0.9351224303245544,0.0,127.68955993652344,130.0,37249.8359375,0.0,1659.2862548828125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001900553703308,1.0,0.0,0.0,3.797062635421753,3.797088146209717,9.620304126656265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.9619140625,0.0,1703.390625,1895.4371337890625,0.0,3405.35595703125,0.9382596611976624,1.0,0.0,3.0,1.0,0.0
12217740,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672841906547546,0.5260215401649475,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8109027147293091,0.3085164129734039,0.2943897247314453,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8145577311515808,0.312380313873291,0.2204803526401519,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.753673791885376,0.2472660392522812,0.2369795143604278,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135041952133179,0.2068448811769485,0.9444465041160583,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349609375,284.54058837890625,1.0,0.5118649005889893,0.5747023224830627,0.5747023224830627,1.0,1.0,-2.6680049896240234,1.0797054767608645,1.5882995128631592,0.4791647791862488,0.9280635714530944,0.9280635714530944,0.0,128.57862854003906,133.0,38233.3984375,0.0,1664.2650146484375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105731248855592,1.0,0.0,0.0,3.785998106002808,3.786023378372192,9.564319043420255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5029296875,0.0,1692.2813720703125,1895.4371337890625,0.0,3501.922119140625,0.935947597026825,1.0,0.0,3.0,1.0,0.0
12217800,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672841906547546,0.5260215401649475,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8109027147293091,0.3085164129734039,0.2943897247314453,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8145577311515808,0.312380313873291,0.2204803526401519,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.753673791885376,0.2472660392522812,0.2369795143604278,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135041952133179,0.2068448811769485,0.9444465041160583,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349609375,284.54058837890625,1.0,0.5118649005889893,0.5747023224830627,0.5747023224830627,1.0,1.0,-2.6680049896240234,1.0797054767608645,1.5882995128631592,0.4791647791862488,0.9280635714530944,0.9280635714530944,0.0,128.57862854003906,133.0,38233.3984375,0.0,1664.2650146484375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105731248855592,1.0,0.0,0.0,3.785998106002808,3.786023378372192,9.564319043420255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5029296875,0.0,1692.2813720703125,1895.4371337890625,0.0,3501.922119140625,0.935947597026825,1.0,0.0,3.0,1.0,0.0
12217860,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6654075384140015,0.5309059619903564,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.809603214263916,0.30978724360466,0.2956765592098236,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8115943670272827,0.3116304874420166,0.2200283855199813,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.751562774181366,0.2473078072071075,0.2371095567941665,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102880477905273,0.2058676034212112,0.9404972791671752,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.30096435546875,284.35235595703125,1.0,0.5132660269737244,0.5735523700714111,0.5735523700714111,1.0,1.0,-2.670287132263184,1.0794001817703247,1.5908869504928589,0.4783032834529876,0.9185315370559692,0.9185315370559692,0.0,130.1865234375,136.0,39207.73046875,0.0,1674.86962890625,1.0,280.35711669921875,282.84820556640625,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208842515945436,1.0,0.0,0.0,3.764460802078247,3.764486074447632,9.455812346459424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.77392578125,0.0,1668.9263916015625,1895.4371337890625,0.0,3597.31640625,0.9312963485717772,1.0,0.0,3.0,1.0,0.0
