time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217920,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6654075384140015,0.5309059619903564,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.809603214263916,0.30978724360466,0.2956765592098236,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8115943670272827,0.3116304874420166,0.2200283855199813,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.751562774181366,0.2473078072071075,0.2371095567941665,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102880477905273,0.2058676034212112,0.9404972791671752,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.30096435546875,284.35235595703125,1.0,0.5132660269737244,0.5735523700714111,0.5735523700714111,1.0,1.0,-2.670287132263184,1.0794001817703247,1.5908869504928589,0.4783032834529876,0.9185315370559692,0.9185315370559692,0.0,130.1865234375,136.0,39207.73046875,0.0,1674.86962890625,1.0,280.35711669921875,282.84820556640625,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208842515945436,1.0,0.0,0.0,3.764460802078247,3.764486074447632,9.455812346459424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.77392578125,0.0,1668.9263916015625,1895.4371337890625,0.0,3597.31640625,0.9312963485717772,1.0,0.0,3.0,1.0,0.0
12217980,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6621346473693848,0.537207305431366,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8075143098831177,0.3109472095966339,0.2968727946281433,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8077996373176575,0.3107576370239258,0.2195003777742386,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487648725509644,0.2472368776798248,0.2371473759412765,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062258720397949,0.2047858238220214,0.9361385703086852,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.1716003417969,1.0,0.5150962471961975,0.5724024176597595,0.5724024176597595,1.0,1.0,-2.673469305038452,1.079481840133667,1.5939873456954956,0.4776331186294555,0.9066354632377625,0.9066354632377625,0.0,132.2911376953125,124.0,40185.90234375,0.0,1689.056396484375,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930959939956665,1.0,0.0,0.0,3.731793403625488,3.731818437576294,9.2924125283389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.9912109375,0.0,1632.9879150390625,1895.4371337890625,0.0,3689.937255859375,0.9241714477539062,1.0,0.0,3.0,1.0,0.0
12218040,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6621346473693848,0.537207305431366,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8075143098831177,0.3109472095966339,0.2968727946281433,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8077996373176575,0.3107576370239258,0.2195003777742386,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487648725509644,0.2472368776798248,0.2371473759412765,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062258720397949,0.2047858238220214,0.9361385703086852,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.1716003417969,1.0,0.5150962471961975,0.5724024176597595,0.5724024176597595,1.0,1.0,-2.673469305038452,1.079481840133667,1.5939873456954956,0.4776331186294555,0.9066354632377625,0.9066354632377625,0.0,132.2911376953125,124.0,40185.90234375,0.0,1689.056396484375,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930959939956665,1.0,0.0,0.0,3.731793403625488,3.731818437576294,9.2924125283389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.9912109375,0.0,1632.9879150390625,1895.4371337890625,0.0,3689.937255859375,0.9241714477539062,1.0,0.0,3.0,1.0,0.0
12218100,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.6602320075035095,0.5361425280570984,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8085382580757141,0.3114939928054809,0.2974096536636352,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079565167427063,0.310287207365036,0.2191924303770065,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7491893768310547,0.2471651583909988,0.2370977252721786,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7060587406158447,0.2042244225740432,0.9336544275283812,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.25030517578125,284.0254211425781,1.0,0.5139448046684265,0.5718274116516113,0.5718274116516113,1.0,1.0,-2.6694352626800537,1.0769808292388916,1.592454433441162,0.4761990010738373,0.8992169499397278,0.8992169499397278,0.0,131.81826782226562,124.0,41105.60546875,0.0,1681.0677490234375,1.0,279.7994689941406,282.4638977050781,291.7735900878906,294.50067138671875,293.1499938964844,293.1499938964844,279.75,37076.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938349187374115,1.0,0.0,0.0,3.711188554763794,3.711213350296021,9.190081300403108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.814453125,0.0,1610.5013427734375,1895.4371337890625,0.0,3757.423583984375,0.9196356534957886,1.0,0.0,3.0,1.0,0.0
12218160,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.9990000128746032,0.6587355732917786,0.532425045967102,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8107686042785645,0.3119822442531585,0.297822892665863,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8093259334564209,0.3097494840621948,0.2187836617231369,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.7506968379020691,0.2470398992300033,0.2369362860918045,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070167660713196,0.2036306411027908,0.9307642579078674,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.2381591796875,283.9862365722656,1.0,0.5118206739425659,0.5712289214134216,0.5712289214134216,1.0,1.0,-2.6613125801086426,1.0726425647735596,1.588670015335083,0.4737294912338257,0.8922794461250305,0.8922794461250305,0.0,130.35885620117188,127.0,41093.17578125,0.0,1662.7581787109375,1.0,279.7574157714844,282.4230651855469,291.7535095214844,294.4337463378906,293.1499938964844,293.1499938964844,280.04998779296875,37235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409292340278624,1.0,0.0,0.0,3.686869382858277,3.686893939971924,9.070030841940024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.41162109375,0.0,1583.9129638671875,1895.4371337890625,0.0,3780.890625,0.9143401384353638,1.0,0.0,3.0,1.0,0.0
12218220,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6595526933670044,0.5296118259429932,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.813561201095581,0.3140853345394134,0.2994056642055511,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.810524582862854,0.3099777996540069,0.2186077386140823,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7522809505462646,0.2477116882801056,0.2372341901063919,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075017690658569,0.2032584995031356,0.9276562333106996,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2352600097656,284.1840209960937,1.0,0.5107553005218506,0.570032000541687,0.570032000541687,1.0,1.0,-2.656226634979248,1.068992257118225,1.5872344970703125,0.4709506928920746,0.8835490942001343,0.8835490942001343,0.0,129.283447265625,130.0,39866.64453125,0.0,1650.6314697265625,1.0,280.0421142578125,282.6541442871094,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247235655784608,1.0,0.0,0.0,3.641742706298828,3.641766786575317,8.849358437146293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.01025390625,0.0,1532.855712890625,1895.4371337890625,0.0,3632.6845703125,0.9042667150497437,1.0,0.0,3.0,1.0,0.0
12218280,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6595526933670044,0.5296118259429932,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.813561201095581,0.3140853345394134,0.2994056642055511,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.810524582862854,0.3099777996540069,0.2186077386140823,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7522809505462646,0.2477116882801056,0.2372341901063919,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075017690658569,0.2032584995031356,0.9276562333106996,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2352600097656,284.1840209960937,1.0,0.5107553005218506,0.570032000541687,0.570032000541687,1.0,1.0,-2.656226634979248,1.068992257118225,1.5872344970703125,0.4709506928920746,0.8835490942001343,0.8835490942001343,0.0,129.283447265625,130.0,39866.64453125,0.0,1650.6314697265625,1.0,280.0421142578125,282.6541442871094,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247235655784608,1.0,0.0,0.0,3.641742706298828,3.641766786575317,8.849358437146293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.01025390625,0.0,1532.855712890625,1895.4371337890625,0.0,3632.6845703125,0.9042667150497437,1.0,0.0,3.0,1.0,0.0
12218340,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6632292866706848,0.5278797149658203,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168175220489502,0.3172914087772369,0.3021852076053619,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8123898506164551,0.3114441037178039,0.2194351702928543,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544254660606384,0.2493316531181335,0.2385496944189071,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086734175682068,0.2037742882966995,0.9289981722831726,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.4011535644531,1.0,0.5113022327423096,0.5688350200653076,0.5688350200653076,1.0,1.0,-2.6616649627685547,1.0700082778930664,1.5916566848754885,0.4706164002418518,0.8779332041740417,0.8779332041740417,0.0,128.92376708984375,133.0,38864.33984375,0.0,1656.7802734375,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064603447914124,1.0,0.0,0.0,3.603837013244629,3.60386061668396,8.666097528475802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.177734375,0.0,1489.751953125,1895.4371337890625,0.0,3463.725830078125,0.8956903219223022,1.0,0.0,3.0,1.0,0.0
12218400,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6632292866706848,0.5278797149658203,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168175220489502,0.3172914087772369,0.3021852076053619,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8123898506164551,0.3114441037178039,0.2194351702928543,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544254660606384,0.2493316531181335,0.2385496944189071,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086734175682068,0.2037742882966995,0.9289981722831726,284.3983154296875,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.4011535644531,1.0,0.5113022327423096,0.5688350200653076,0.5688350200653076,1.0,1.0,-2.6616649627685547,1.0700082778930664,1.5916566848754885,0.4706164002418518,0.8779332041740417,0.8779332041740417,0.0,128.92376708984375,133.0,38864.33984375,0.0,1656.7802734375,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064603447914124,1.0,0.0,0.0,3.603837013244629,3.60386061668396,8.666097528475802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.177734375,0.0,1489.751953125,1895.4371337890625,0.0,3463.725830078125,0.8956903219223022,1.0,0.0,3.0,1.0,0.0
12218460,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6682485342025757,0.5274618268013,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199493885040283,0.3210911452770233,0.3056356906890869,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142116069793701,0.3135303556919098,0.2207909524440765,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.756580650806427,0.2514792382717132,0.2404611706733703,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099453210830688,0.2048025727272033,0.9330821633338928,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713623046875,284.61846923828125,1.0,0.5131663084030151,0.5677983164787292,0.5677983164787292,1.0,1.0,-2.674137115478516,1.0743242502212524,1.5998128652572632,0.472042977809906,0.8752173185348511,0.8752173185348511,0.0,129.22470092773438,136.0,37936.58203125,0.0,1676.074951171875,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914952874183655,1.0,0.0,0.0,3.5758635997772217,3.5758869647979736,8.532085189472127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.6904296875,0.0,1457.5545654296875,1895.4371337890625,0.0,3324.188720703125,0.8892713189125061,1.0,0.0,3.0,1.0,0.0
12218520,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6682485342025757,0.5274618268013,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199493885040283,0.3210911452770233,0.3056356906890869,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.8142116069793701,0.3135303556919098,0.2207909524440765,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.756580650806427,0.2514792382717132,0.2404611706733703,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.7099453210830688,0.2048025727272033,0.9330821633338928,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713623046875,284.61846923828125,1.0,0.5131663084030151,0.5677983164787292,0.5677983164787292,1.0,1.0,-2.674137115478516,1.0743242502212524,1.5998128652572632,0.472042977809906,0.8752173185348511,0.8752173185348511,0.0,129.22470092773438,136.0,37936.58203125,0.0,1676.074951171875,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914952874183655,1.0,0.0,0.0,3.5758635997772217,3.5758869647979736,8.532085189472127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.6904296875,0.0,1457.5545654296875,1895.4371337890625,0.0,3324.188720703125,0.8892713189125061,1.0,0.0,3.0,1.0,0.0
12218580,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6736725568771362,0.52842777967453,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8226938843727112,0.325251966714859,0.3094861507415771,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156713247299194,0.3159661889076233,0.2224389463663101,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584514021873474,0.2539432048797607,0.2427283823490142,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109894752502441,0.2061480283737182,0.9388218522071838,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.29705810546875,284.833984375,1.0,0.516045331954956,0.5667616724967957,0.5667616724967957,1.0,1.0,-2.6915228366851807,1.0808113813400269,1.6107113361358645,0.474566787481308,0.8753572702407837,0.8753572702407837,0.0,130.1351318359375,139.0,37083.39453125,0.0,1705.4793701171875,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796071410179138,1.0,0.0,0.0,3.5595173835754395,3.5595407485961914,8.454259159407229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9052734375,0.0,1437.828125,1895.4371337890625,0.0,3212.89892578125,0.8854082226753235,1.0,0.0,3.0,1.0,0.0
12218640,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6736725568771362,0.52842777967453,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8226938843727112,0.325251966714859,0.3094861507415771,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8156713247299194,0.3159661889076233,0.2224389463663101,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584514021873474,0.2539432048797607,0.2427283823490142,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109894752502441,0.2061480283737182,0.9388218522071838,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.29705810546875,284.833984375,1.0,0.516045331954956,0.5667616724967957,0.5667616724967957,1.0,1.0,-2.6915228366851807,1.0808113813400269,1.6107113361358645,0.474566787481308,0.8753572702407837,0.8753572702407837,0.0,130.1351318359375,139.0,37083.39453125,0.0,1705.4793701171875,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796071410179138,1.0,0.0,0.0,3.5595173835754395,3.5595407485961914,8.454259159407229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9052734375,0.0,1437.828125,1895.4371337890625,0.0,3212.89892578125,0.8854082226753235,1.0,0.0,3.0,1.0,0.0
12218700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6762965321540833,0.5294132232666016,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8238714337348938,0.3274201154708862,0.3114902973175049,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162053823471069,0.3172610700130462,0.223312959074974,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.759219229221344,0.2552487254142761,0.2439323812723159,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113792300224304,0.2069079726934433,0.9420952200889589,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9174194335937,297.3095092773437,284.99224853515625,1.0,0.5177846550941467,0.5662433505058289,0.5662433505058289,1.0,1.0,-2.701544523239136,1.0846365690231323,1.6169079542160034,0.4761211574077606,0.8770175576210022,0.8770175576210022,0.0,130.797119140625,139.0,36295.80859375,0.0,1723.2115478515625,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.92437744140625,293.1499938964844,293.1499938964844,281.25,36233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720074892044067,1.0,0.0,0.0,3.555805921554565,3.5558290481567383,8.436637699560379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7626953125,0.0,1432.58154296875,1895.4371337890625,0.0,3141.64111328125,0.8844884037971497,1.0,0.0,3.0,1.0,0.0
12218760,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.678931713104248,0.530512809753418,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8250799775123596,0.3296748101711273,0.3136116564273834,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8167819380760193,0.3186413049697876,0.2242754250764846,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7600265741348267,0.2566250562667846,0.2452307790517807,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7118251323699951,0.2077417075634002,0.9458072781562804,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.9289245605469,297.322509765625,285.04736328125,1.0,0.5197017192840576,0.5654571652412415,0.5654571652412415,1.0,1.0,-2.7125911712646484,1.088600754737854,1.6239904165267944,0.4775852859020233,0.8783259987831116,0.8783259987831116,0.0,131.5332794189453,142.0,36296.14453125,0.0,1742.922607421875,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,36079.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695401549339294,1.0,0.0,0.0,3.555671215057373,3.555694341659546,8.435998211098195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.3232421875,0.0,1431.3116455078125,1895.4371337890625,0.0,3118.496826171875,0.8843058347702026,1.0,0.0,3.0,1.0,0.0
12218820,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6841198801994324,0.5333911776542664,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8272458910942078,0.3343488574028015,0.3179850280284881,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8176851868629456,0.3215492665767669,0.2262815535068512,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614177465438843,0.259505420923233,0.2479334622621536,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125455737113953,0.2095447480678558,0.953812837600708,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493408203125,297.3471069335937,285.2674255371094,1.0,0.5239558815956116,0.5638849139213562,0.5638849139213562,1.0,1.0,-2.736582040786743,1.0972931385040283,1.6392889022827148,0.4808644652366638,0.8842857480049133,0.8842857480049133,0.0,133.29579162597656,145.0,35734.7265625,0.0,1786.982177734375,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35734.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611260652542114,1.0,0.0,0.0,3.5647101402282715,3.5647335052490234,8.478943982481724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2138671875,0.0,1438.39453125,1895.4371337890625,0.0,3039.566650390625,0.8860714435577393,1.0,0.0,3.0,1.0,0.0
12218880,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6841198801994324,0.5333911776542664,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8272458910942078,0.3343488574028015,0.3179850280284881,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8176851868629456,0.3215492665767669,0.2262815535068512,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614177465438843,0.259505420923233,0.2479334622621536,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125455737113953,0.2095447480678558,0.953812837600708,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493408203125,297.3471069335937,285.2674255371094,1.0,0.5239558815956116,0.5638849139213562,0.5638849139213562,1.0,1.0,-2.736582040786743,1.0972931385040283,1.6392889022827148,0.4808644652366638,0.8842857480049133,0.8842857480049133,0.0,133.29579162597656,145.0,35734.7265625,0.0,1786.982177734375,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35734.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611260652542114,1.0,0.0,0.0,3.5647101402282715,3.5647335052490234,8.478943982481724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2138671875,0.0,1438.39453125,1895.4371337890625,0.0,3039.566650390625,0.8860714435577393,1.0,0.0,3.0,1.0,0.0
12218940,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6893133521080017,0.5368272066116333,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292871713638306,0.3392476737499237,0.3225831091403961,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184748888015747,0.324652224779129,0.228437453508377,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627081274986267,0.2625583410263061,0.2508120536804199,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132164239883423,0.2115238606929779,0.962674915790558,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3704528808594,285.4838562011719,1.0,0.5286762118339539,0.5623126029968262,0.5623126029968262,1.0,1.0,-2.762935161590576,1.1069822311401367,1.6559529304504397,0.4846207201480865,0.8931195139884949,0.8931195139884949,0.0,135.3341522216797,148.0,35205.08984375,0.0,1836.652099609375,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542666435241699,1.0,0.0,0.0,3.586367607116699,3.586390972137451,8.582284181102295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.49169921875,0.0,1459.10302734375,1895.4371337890625,0.0,2975.248046875,0.890659511089325,1.0,0.0,3.0,1.0,0.0
12219000,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6893133521080017,0.5368272066116333,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292871713638306,0.3392476737499237,0.3225831091403961,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184748888015747,0.324652224779129,0.228437453508377,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627081274986267,0.2625583410263061,0.2508120536804199,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132164239883423,0.2115238606929779,0.962674915790558,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3704528808594,285.4838562011719,1.0,0.5286762118339539,0.5623126029968262,0.5623126029968262,1.0,1.0,-2.762935161590576,1.1069822311401367,1.6559529304504397,0.4846207201480865,0.8931195139884949,0.8931195139884949,0.0,135.3341522216797,148.0,35205.08984375,0.0,1836.652099609375,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542666435241699,1.0,0.0,0.0,3.586367607116699,3.586390972137451,8.582284181102295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.49169921875,0.0,1459.10302734375,1895.4371337890625,0.0,2975.248046875,0.890659511089325,1.0,0.0,3.0,1.0,0.0
12219060,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6945487260818481,0.5406637191772461,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312548398971558,0.3443409204483032,0.3273753523826599,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8191841244697571,0.3279013037681579,0.2307043075561523,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639408111572266,0.2657557427883148,0.253837913274765,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7138713002204895,0.2136492878198623,0.9722487926483154,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.3923034667969,285.6967163085937,1.0,0.5337591171264648,0.5604559183120728,0.5604559183120728,1.0,1.0,-2.7911698818206787,1.1170904636383057,1.6740792989730835,0.4883831739425659,0.90477454662323,0.90477454662323,0.0,137.58609008789062,151.0,34694.1953125,0.0,1891.129150390625,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482837080955505,1.0,0.0,0.0,3.619604349136353,3.619627952575684,8.74209433732176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1484375,0.0,1492.8607177734375,1895.4371337890625,0.0,2919.1982421875,0.8978674411773682,1.0,0.0,3.0,1.0,0.0
12219120,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6945487260818481,0.5406637191772461,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312548398971558,0.3443409204483032,0.3273753523826599,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8191841244697571,0.3279013037681579,0.2307043075561523,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639408111572266,0.2657557427883148,0.253837913274765,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7138713002204895,0.2136492878198623,0.9722487926483154,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.3923034667969,285.6967163085937,1.0,0.5337591171264648,0.5604559183120728,0.5604559183120728,1.0,1.0,-2.7911698818206787,1.1170904636383057,1.6740792989730835,0.4883831739425659,0.90477454662323,0.90477454662323,0.0,137.58609008789062,151.0,34694.1953125,0.0,1891.129150390625,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482837080955505,1.0,0.0,0.0,3.619604349136353,3.619627952575684,8.74209433732176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1484375,0.0,1492.8607177734375,1895.4371337890625,0.0,2919.1982421875,0.8978674411773682,1.0,0.0,3.0,1.0,0.0
12219180,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6967373490333557,0.5464745759963989,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317883014678955,0.3483264744281769,0.3315770626068115,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183643221855164,0.3298670947551727,0.2324429601430893,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637602090835571,0.2680443823337555,0.2563833892345428,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132213115692139,0.2150120586156845,0.9799955487251282,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.3869934082031,285.52447509765625,1.0,0.5389585494995117,0.5585991740226746,0.5585991740226746,1.0,1.0,-2.817667961120605,1.126339316368103,1.6913286447525024,0.4917668104171753,0.9110899567604064,0.9110899567604064,0.0,140.43603515625,154.0,35865.41015625,0.0,1946.684814453125,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706095218658447,1.0,0.0,0.0,3.65162205696106,3.6516458988189697,8.897437737687142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8447265625,0.0,1528.6988525390625,1895.4371337890625,0.0,3128.528076171875,0.9050524830818176,1.0,0.0,3.0,1.0,0.0
12219240,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6967373490333557,0.5464745759963989,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317883014678955,0.3483264744281769,0.3315770626068115,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183643221855164,0.3298670947551727,0.2324429601430893,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637602090835571,0.2680443823337555,0.2563833892345428,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132213115692139,0.2150120586156845,0.9799955487251282,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.3869934082031,285.52447509765625,1.0,0.5389585494995117,0.5585991740226746,0.5585991740226746,1.0,1.0,-2.817667961120605,1.126339316368103,1.6913286447525024,0.4917668104171753,0.9110899567604064,0.9110899567604064,0.0,140.43603515625,154.0,35865.41015625,0.0,1946.684814453125,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706095218658447,1.0,0.0,0.0,3.65162205696106,3.6516458988189697,8.897437737687142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8447265625,0.0,1528.6988525390625,1895.4371337890625,0.0,3128.528076171875,0.9050524830818176,1.0,0.0,3.0,1.0,0.0
12219300,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.6964806914329529,0.5505220890045166,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311499357223511,0.3498378694057464,0.3332094252109527,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8169905543327332,0.3303160071372986,0.2329221069812774,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627531290054321,0.2687684893608093,0.257256269454956,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119907736778259,0.215303286910057,0.9821597337722778,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.9682312011719,297.37408447265625,285.3720092773437,1.0,0.5414553284645081,0.5576708316802979,0.5576708316802979,1.0,1.0,-2.8287229537963867,1.1299715042114258,1.6987515687942505,0.4929561913013458,0.9125707745552064,0.9125707745552064,0.0,142.16294860839844,154.0,36788.8203125,0.0,1972.7353515625,1.0,281.6012268066406,284.0193176269531,291.80572509765625,294.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35258.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849109411239624,1.0,0.0,0.0,3.665290594100952,3.6653146743774414,8.964170774561353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.0458984375,0.0,1544.6761474609375,1895.4371337890625,0.0,3262.5849609375,0.908141553401947,1.0,0.0,3.0,1.0,0.0
12219360,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.695460855960846,0.5552054643630981,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8299923539161682,0.3511004447937011,0.3345407545566559,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8150555491447449,0.3304970860481262,0.2331579178571701,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.761215329170227,0.2692643702030182,0.2578654587268829,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101896405220032,0.2153687477111816,0.983146071434021,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9560852050781,297.3563842773437,285.3291015625,1.0,0.5438360571861267,0.5566590428352356,0.5566590428352356,1.0,1.0,-2.838155508041382,1.1327683925628662,1.705386996269226,0.49367356300354,0.914556622505188,0.914556622505188,0.0,144.04998779296875,157.0,36980.18359375,0.0,1997.111083984375,1.0,281.5577697753906,283.9646911621094,291.764892578125,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35344.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930738568305969,1.0,0.0,0.0,3.676668405532837,3.676692485809326,9.019909725793696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.63330078125,0.0,1558.1029052734375,1895.4371337890625,0.0,3338.94189453125,0.9107813835144044,1.0,0.0,3.0,1.0,0.0
12219420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.6916821002960205,0.5651927590370178,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271146416664124,0.3531894981861114,0.3367716670036316,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105133175849915,0.3303819596767425,0.2332846373319625,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575414776802063,0.2698356509208679,0.2586655914783478,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057596445083618,0.215068444609642,0.9830591082572936,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.31689453125,285.1335144042969,1.0,0.5482578873634338,0.5546354055404663,0.5546354055404663,1.0,1.0,-2.853853702545166,1.136911153793335,1.7169426679611206,0.4943500459194183,0.9153902530670166,0.9153902530670166,0.0,147.9551239013672,145.0,38056.765625,0.0,2041.730712890625,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105005860328674,1.0,0.0,0.0,3.693236589431762,3.693260908126831,9.101385671783646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.32666015625,0.0,1578.5709228515625,1895.4371337890625,0.0,3501.248779296875,0.9146459698677064,1.0,0.0,3.0,1.0,0.0
12219480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.6916821002960205,0.5651927590370178,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271146416664124,0.3531894981861114,0.3367716670036316,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105133175849915,0.3303819596767425,0.2332846373319625,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575414776802063,0.2698356509208679,0.2586655914783478,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057596445083618,0.215068444609642,0.9830591082572936,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.31689453125,285.1335144042969,1.0,0.5482578873634338,0.5546354055404663,0.5546354055404663,1.0,1.0,-2.853853702545166,1.136911153793335,1.7169426679611206,0.4943500459194183,0.9153902530670166,0.9153902530670166,0.0,147.9551239013672,145.0,38056.765625,0.0,2041.730712890625,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105005860328674,1.0,0.0,0.0,3.693236589431762,3.693260908126831,9.101385671783646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.32666015625,0.0,1578.5709228515625,1895.4371337890625,0.0,3501.248779296875,0.9146459698677064,1.0,0.0,3.0,1.0,0.0
12219540,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6870109438896179,0.5635850429534912,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290996551513672,0.35486701130867,0.3384155929088592,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8108896017074585,0.3298279643058777,0.2329508662223816,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584578990936279,0.2699978351593017,0.2588842213153839,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057664394378662,0.2143910378217697,0.980289340019226,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029846191406,297.2848815917969,284.9382019042969,1.0,0.546943187713623,0.5526118278503418,0.5526118278503418,1.0,1.0,-2.8504555225372314,1.132588267326355,1.7178672552108765,0.4910881221294403,0.9136705994606018,0.9136705994606018,0.0,147.3038330078125,133.0,39083.38671875,0.0,2032.9752197265625,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247955083847046,1.0,0.0,0.0,3.700597524642944,3.700622081756592,9.137702363659628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3173828125,0.0,1588.8438720703125,1895.4371337890625,0.0,3633.3466796875,0.916461169719696,1.0,0.0,3.0,1.0,0.0
12219600,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6870109438896179,0.5635850429534912,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290996551513672,0.35486701130867,0.3384155929088592,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8108896017074585,0.3298279643058777,0.2329508662223816,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584578990936279,0.2699978351593017,0.2588842213153839,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057664394378662,0.2143910378217697,0.980289340019226,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029846191406,297.2848815917969,284.9382019042969,1.0,0.546943187713623,0.5526118278503418,0.5526118278503418,1.0,1.0,-2.8504555225372314,1.132588267326355,1.7178672552108765,0.4910881221294403,0.9136705994606018,0.9136705994606018,0.0,147.3038330078125,133.0,39083.38671875,0.0,2032.9752197265625,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247955083847046,1.0,0.0,0.0,3.700597524642944,3.700622081756592,9.137702363659628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3173828125,0.0,1588.8438720703125,1895.4371337890625,0.0,3633.3466796875,0.916461169719696,1.0,0.0,3.0,1.0,0.0
12219660,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6843177676200867,0.5530462265014648,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349294662475586,0.3562486469745636,0.3396474421024322,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151198625564575,0.3289763629436493,0.2323085069656372,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630103230476379,0.2698783576488495,0.2586988806724548,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092839479446411,0.2134450376033783,0.9757012128829956,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418800115585327,0.5509672164916992,0.5509672164916992,1.0,1.0,-2.832772016525269,1.122514009475708,1.7102580070495603,0.4851013123989105,0.909099280834198,0.909099280834198,0.0,143.16143798828125,136.0,39914.50390625,0.0,1984.1041259765625,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370262622833252,1.0,0.0,0.0,3.697645425796509,3.697669744491577,9.123128847932094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9482421875,0.0,1587.59765625,1895.4371337890625,0.0,3745.37109375,0.915985107421875,1.0,0.0,3.0,1.0,0.0
12219720,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6843177676200867,0.5530462265014648,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349294662475586,0.3562486469745636,0.3396474421024322,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151198625564575,0.3289763629436493,0.2323085069656372,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630103230476379,0.2698783576488495,0.2586988806724548,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092839479446411,0.2134450376033783,0.9757012128829956,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418800115585327,0.5509672164916992,0.5509672164916992,1.0,1.0,-2.832772016525269,1.122514009475708,1.7102580070495603,0.4851013123989105,0.909099280834198,0.909099280834198,0.0,143.16143798828125,136.0,39914.50390625,0.0,1984.1041259765625,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370262622833252,1.0,0.0,0.0,3.697645425796509,3.697669744491577,9.123128847932094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9482421875,0.0,1587.59765625,1895.4371337890625,0.0,3745.37109375,0.915985107421875,1.0,0.0,3.0,1.0,0.0
