time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826918721199036,0.548409104347229,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379703760147095,0.3574201166629791,0.3407341837882995,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164681196212769,0.3279164433479309,0.2315602898597717,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648402452468872,0.2695682942867279,0.2583875060081482,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100597023963928,0.2123307436704635,0.9705929160118104,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.8654479980469,297.2470092773437,284.52587890625,1.0,0.539456307888031,0.5493225455284119,0.5493225455284119,1.0,1.0,-2.821077346801758,1.1151145696640017,1.705962896347046,0.4801379442214966,0.9017762541770936,0.9017762541770936,0.0,141.2042999267578,139.0,40729.0390625,0.0,1955.8714599609373,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474472403526306,1.0,0.0,0.0,3.6834099292755127,3.68343448638916,9.053018743543362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.55908203125,0.0,1573.715087890625,1895.4371337890625,0.0,3839.935546875,0.913001537322998,1.0,0.0,3.0,1.0,0.0
12219840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826918721199036,0.548409104347229,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379703760147095,0.3574201166629791,0.3407341837882995,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164681196212769,0.3279164433479309,0.2315602898597717,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648402452468872,0.2695682942867279,0.2583875060081482,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100597023963928,0.2123307436704635,0.9705929160118104,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.8654479980469,297.2470092773437,284.52587890625,1.0,0.539456307888031,0.5493225455284119,0.5493225455284119,1.0,1.0,-2.821077346801758,1.1151145696640017,1.705962896347046,0.4801379442214966,0.9017762541770936,0.9017762541770936,0.0,141.2042999267578,139.0,40729.0390625,0.0,1955.8714599609373,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474472403526306,1.0,0.0,0.0,3.6834099292755127,3.68343448638916,9.053018743543362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.55908203125,0.0,1573.715087890625,1895.4371337890625,0.0,3839.935546875,0.913001537322998,1.0,0.0,3.0,1.0,0.0
12219900,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6814237833023071,0.5479342937469482,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.8386152386665344,0.357956975698471,0.3412742614746094,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.8162735104560852,0.3273400962352752,0.231186106801033,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.7649001479148865,0.2693657875061035,0.2582245767116546,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.7096219658851624,0.2117318361997604,0.9680159687995912,284.3827514648437,284.95001220703125,298.8043212890625,288.547119140625,297.856201171875,297.2384338378906,284.3736877441406,1.0,0.5388498306274414,0.5485002398490906,0.5485002398490906,1.0,1.0,-2.817411184310913,1.1123579740524292,1.7050533294677734,0.4781759083271026,0.8965947031974792,0.8965947031974792,0.0,140.91290283203125,139.0,41546.625,0.0,1948.612060546875,1.0,280.1006164550781,282.8229675292969,291.60809326171875,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546332359313964,1.0,0.0,0.0,3.6720454692840576,3.672069787979126,8.997242275654571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.40234375,0.0,1562.17822265625,1895.4371337890625,0.0,3904.604736328125,0.9105412364006042,1.0,0.0,3.0,1.0,0.0
12219960,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.679671049118042,0.5485019683837891,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8386910557746887,0.358431875705719,0.3417260944843292,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155076503753662,0.3266998529434204,0.2307436317205429,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.764406681060791,0.2691072225570678,0.2579908967018127,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.7086406946182251,0.2110798954963684,0.9651628136634828,284.33251953125,284.95001220703125,298.79559326171875,288.531494140625,297.84686279296875,297.2294921875,284.3312072753906,1.0,0.5385465025901794,0.5479844808578491,0.5479844808578491,1.0,1.0,-2.814393281936645,1.110285401344299,1.7041078805923462,0.4767630100250244,0.8919304013252258,0.8919304013252258,0.0,140.9850311279297,142.0,41561.52734375,0.0,1944.14501953125,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36724.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571359157562256,1.0,0.0,0.0,3.657294988632202,3.6573190689086914,8.925103429646697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3251953125,0.0,1546.732666015625,1895.4371337890625,0.0,3927.014404296875,0.9073817133903505,1.0,0.0,3.0,1.0,0.0
12220020,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.678150475025177,0.5499671101570129,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.839265763759613,0.3605848252773285,0.3433863222599029,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145049214363098,0.3267325162887573,0.2304703444242477,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638360261917114,0.2695241868495941,0.2580990493297577,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070690989494324,0.2105428725481033,0.9616334438323976,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.83612060546875,297.224853515625,284.51226806640625,1.0,0.5388213396072388,0.5469529628753662,0.5469529628753662,1.0,1.0,-2.8137001991271973,1.1085352897644043,1.705164909362793,0.475067138671875,0.8874951004981995,0.8874951004981995,0.0,141.43142700195312,130.0,40443.76953125,0.0,1945.1943359375,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422226548194884,1.0,0.0,0.0,3.6317880153656006,3.63181209564209,8.801045510153926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9794921875,0.0,1517.9288330078125,1895.4371337890625,0.0,3792.6357421875,0.9016764760017396,1.0,0.0,3.0,1.0,0.0
12220080,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.678150475025177,0.5499671101570129,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.839265763759613,0.3605848252773285,0.3433863222599029,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145049214363098,0.3267325162887573,0.2304703444242477,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638360261917114,0.2695241868495941,0.2580990493297577,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070690989494324,0.2105428725481033,0.9616334438323976,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.83612060546875,297.224853515625,284.51226806640625,1.0,0.5388213396072388,0.5469529628753662,0.5469529628753662,1.0,1.0,-2.8137001991271973,1.1085352897644043,1.705164909362793,0.475067138671875,0.8874951004981995,0.8874951004981995,0.0,141.43142700195312,130.0,40443.76953125,0.0,1945.1943359375,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422226548194884,1.0,0.0,0.0,3.6317880153656006,3.63181209564209,8.801045510153926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9794921875,0.0,1517.9288330078125,1895.4371337890625,0.0,3792.6357421875,0.9016764760017396,1.0,0.0,3.0,1.0,0.0
12220140,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6803077459335327,0.5389630198478699,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467728495597839,0.3638418614864349,0.3461015522480011,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8203868865966797,0.327961802482605,0.2310566753149032,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699456810951233,0.270860880613327,0.2590399384498596,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7119985818862915,0.2108664065599441,0.9615687727928162,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349413156509399,0.5459213852882385,0.5459213852882385,1.0,1.0,-2.805511951446533,1.103468894958496,1.7020429372787476,0.4720337390899658,0.8857135772705078,0.8857135772705078,0.0,137.58641052246094,133.0,39225.375,0.0,1913.768310546875,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925598680973053,1.0,0.0,0.0,3.6132113933563232,3.6132349967956543,8.71124086643249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.37353515625,0.0,1496.188232421875,1895.4371337890625,0.0,3640.734130859375,0.8974113464355469,1.0,0.0,3.0,1.0,0.0
12220200,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6803077459335327,0.5389630198478699,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467728495597839,0.3638418614864349,0.3461015522480011,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8203868865966797,0.327961802482605,0.2310566753149032,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699456810951233,0.270860880613327,0.2590399384498596,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7119985818862915,0.2108664065599441,0.9615687727928162,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349413156509399,0.5459213852882385,0.5459213852882385,1.0,1.0,-2.805511951446533,1.103468894958496,1.7020429372787476,0.4720337390899658,0.8857135772705078,0.8857135772705078,0.0,137.58641052246094,133.0,39225.375,0.0,1913.768310546875,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925598680973053,1.0,0.0,0.0,3.6132113933563232,3.6132349967956543,8.71124086643249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.37353515625,0.0,1496.188232421875,1895.4371337890625,0.0,3640.734130859375,0.8974113464355469,1.0,0.0,3.0,1.0,0.0
12220260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.68593829870224,0.5312806367874146,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533852696418762,0.3676960468292236,0.3495060503482818,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253027200698853,0.3297925591468811,0.2321692109107971,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752488851547241,0.2727304697036743,0.2605940997600555,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161139845848083,0.2117757201194763,0.964596688747406,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.2511901855469,284.8858642578125,1.0,0.5339588522911072,0.544701874256134,0.544701874256134,1.0,1.0,-2.807196140289306,1.1024938821792605,1.704702377319336,0.4704839885234833,0.8863633275032043,0.8863633275032043,0.0,135.20101928710938,136.0,38091.4375,0.0,1905.03466796875,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105601906776428,1.0,0.0,0.0,3.6031646728515625,3.6031882762908936,8.662864843245188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.220703125,0.0,1483.528076171875,1895.4371337890625,0.0,3501.802001953125,0.8950120806694031,1.0,0.0,3.0,1.0,0.0
12220320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.68593829870224,0.5312806367874146,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533852696418762,0.3676960468292236,0.3495060503482818,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253027200698853,0.3297925591468811,0.2321692109107971,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752488851547241,0.2727304697036743,0.2605940997600555,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161139845848083,0.2117757201194763,0.964596688747406,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.2511901855469,284.8858642578125,1.0,0.5339588522911072,0.544701874256134,0.544701874256134,1.0,1.0,-2.807196140289306,1.1024938821792605,1.704702377319336,0.4704839885234833,0.8863633275032043,0.8863633275032043,0.0,135.20101928710938,136.0,38091.4375,0.0,1905.03466796875,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105601906776428,1.0,0.0,0.0,3.6031646728515625,3.6031882762908936,8.662864843245188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.220703125,0.0,1483.528076171875,1895.4371337890625,0.0,3501.802001953125,0.8950120806694031,1.0,0.0,3.0,1.0,0.0
12220380,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6923081278800964,0.527389407157898,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.858505368232727,0.371940553188324,0.3533604741096496,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287653923034668,0.3319828510284424,0.2335962057113647,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791638970375061,0.2749369442462921,0.2625496387481689,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189943790435791,0.2130188941955566,0.9696074724197388,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2768859863281,285.0813903808594,1.0,0.5348095297813416,0.5434823632240295,0.5434823632240295,1.0,1.0,-2.817232847213745,1.1051158905029297,1.7121169567108154,0.4708108901977539,0.8896727561950684,0.8896727561950684,0.0,134.3471221923828,139.0,37162.90234375,0.0,1916.833984375,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974540829658508,1.0,0.0,0.0,3.603203773498535,3.603227376937866,8.663052426527429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.42919921875,0.0,1481.5645751953125,1895.4371337890625,0.0,3379.841064453125,0.8948294520378113,1.0,0.0,3.0,1.0,0.0
12220440,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6923081278800964,0.527389407157898,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.858505368232727,0.371940553188324,0.3533604741096496,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287653923034668,0.3319828510284424,0.2335962057113647,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791638970375061,0.2749369442462921,0.2625496387481689,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189943790435791,0.2130188941955566,0.9696074724197388,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2768859863281,285.0813903808594,1.0,0.5348095297813416,0.5434823632240295,0.5434823632240295,1.0,1.0,-2.817232847213745,1.1051158905029297,1.7121169567108154,0.4708108901977539,0.8896727561950684,0.8896727561950684,0.0,134.3471221923828,139.0,37162.90234375,0.0,1916.833984375,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974540829658508,1.0,0.0,0.0,3.603203773498535,3.603227376937866,8.663052426527429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.42919921875,0.0,1481.5645751953125,1895.4371337890625,0.0,3379.841064453125,0.8948294520378113,1.0,0.0,3.0,1.0,0.0
12220500,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.695536732673645,0.5265480875968933,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605754375457764,0.3741717934608459,0.355387806892395,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300338387489319,0.3331744074821472,0.2343745231628418,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7806664109230042,0.2761302590370178,0.2636168301105499,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200349569320679,0.2137125581502914,0.9724948406219482,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.29107666015625,285.2366027832031,1.0,0.5357664227485657,0.5428725481033325,0.5428725481033325,1.0,1.0,-2.824343681335449,1.107327580451965,1.7170162200927734,0.471419483423233,0.8929414749145508,0.8929414749145508,0.0,134.34649658203125,139.0,36447.96875,0.0,1928.142822265625,1.0,281.4972839355469,283.89263916015625,291.3162841796875,293.56964111328125,293.1499938964844,293.1499938964844,281.54998779296875,35818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893488645553589,1.0,0.0,0.0,3.607120513916016,3.607144117355346,8.681896019879787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.87158203125,0.0,1484.6400146484375,1895.4371337890625,0.0,3304.117431640625,0.8956296443939209,1.0,0.0,3.0,1.0,0.0
12220560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6987229585647583,0.5261114239692688,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.862546443939209,0.3765023648738861,0.357559472322464,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312188982963562,0.3344621658325195,0.2352574467658996,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820797562599182,0.2774043679237366,0.264797955751419,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7209983468055725,0.214480921626091,0.9758238792419434,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.8535461425781,297.30615234375,285.2834167480469,1.0,0.5370235443115234,0.5421344637870789,0.5421344637870789,1.0,1.0,-2.832908391952514,1.109988570213318,1.7229199409484863,0.4721529185771942,0.8957429528236389,0.8957429528236389,0.0,134.52716064453125,142.0,36437.6328125,0.0,1942.70458984375,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866904973983765,1.0,0.0,0.0,3.614155530929565,3.614179134368897,8.715794024283241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.857421875,0.0,1491.3265380859375,1895.4371337890625,0.0,3279.243896484375,0.8970693945884705,1.0,0.0,3.0,1.0,0.0
12220620,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.704573929309845,0.5266448855400085,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658302426338196,0.3813239634037018,0.362039178609848,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8329855799674988,0.3371743261814117,0.2371080368757248,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843019366264343,0.2800776362419128,0.267275869846344,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224557995796204,0.2161619514226913,0.98313307762146,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3340759277344,285.4856262207031,1.0,0.5402445197105408,0.5406582951545715,0.5406582951545715,1.0,1.0,-2.852916717529297,1.1165039539337158,1.7364128828048706,0.4741845726966858,0.9045162200927734,0.9045162200927734,0.0,135.4387969970703,145.0,35766.65234375,0.0,1979.4019775390625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776994943618774,1.0,0.0,0.0,3.6359143257141113,3.6359381675720215,8.821056667329685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4833984375,0.0,1513.060302734375,1895.4371337890625,0.0,3195.017333984375,0.9017323851585388,1.0,0.0,3.0,1.0,0.0
12220680,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.704573929309845,0.5266448855400085,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658302426338196,0.3813239634037018,0.362039178609848,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8329855799674988,0.3371743261814117,0.2371080368757248,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843019366264343,0.2800776362419128,0.267275869846344,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224557995796204,0.2161619514226913,0.98313307762146,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3340759277344,285.4856262207031,1.0,0.5402445197105408,0.5406582951545715,0.5406582951545715,1.0,1.0,-2.852916717529297,1.1165039539337158,1.7364128828048706,0.4741845726966858,0.9045162200927734,0.9045162200927734,0.0,135.4387969970703,145.0,35766.65234375,0.0,1979.4019775390625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776994943618774,1.0,0.0,0.0,3.6359143257141113,3.6359381675720215,8.821056667329685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4833984375,0.0,1513.060302734375,1895.4371337890625,0.0,3195.017333984375,0.9017323851585388,1.0,0.0,3.0,1.0,0.0
12220740,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7068832516670227,0.530274510383606,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669208884239197,0.3849709630012512,0.3659124672412872,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8326757550239563,0.3386043310165405,0.2384571582078933,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844813466072083,0.2818385362625122,0.2692978680133819,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222314476966858,0.2171323299407959,0.988925039768219,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3342590332031,285.3087158203125,1.0,0.5440446734428406,0.5391820669174194,0.5391820669174194,1.0,1.0,-2.8729522228240967,1.1229740381240845,1.7499780654907229,0.4762648046016693,0.90790992975235,0.90790992975235,0.0,137.33241271972656,148.0,36838.6796875,0.0,2021.40478515625,1.0,281.5579833984375,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971657752990723,1.0,0.0,0.0,3.656224012374878,3.656248092651367,8.919877245716634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.07763671875,0.0,1536.1737060546875,1895.4371337890625,0.0,3377.15087890625,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12220800,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7068832516670227,0.530274510383606,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669208884239197,0.3849709630012512,0.3659124672412872,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8326757550239563,0.3386043310165405,0.2384571582078933,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844813466072083,0.2818385362625122,0.2692978680133819,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222314476966858,0.2171323299407959,0.988925039768219,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3342590332031,285.3087158203125,1.0,0.5440446734428406,0.5391820669174194,0.5391820669174194,1.0,1.0,-2.8729522228240967,1.1229740381240845,1.7499780654907229,0.4762648046016693,0.90790992975235,0.90790992975235,0.0,137.33241271972656,148.0,36838.6796875,0.0,2021.40478515625,1.0,281.5579833984375,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971657752990723,1.0,0.0,0.0,3.656224012374878,3.656248092651367,8.919877245716634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.07763671875,0.0,1536.1737060546875,1895.4371337890625,0.0,3377.15087890625,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12220860,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7053493857383728,0.5376697182655334,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649680614471436,0.3873859941959381,0.3685140013694763,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294400572776794,0.3386843502521515,0.2387743443250656,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817390561103821,0.2825473248958587,0.2702702581882477,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194364666938782,0.2171585857868194,0.9904266595840454,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.3085327148437,285.1142272949219,1.0,0.5478546023368835,0.5373604893684387,0.5373604893684387,1.0,1.0,-2.888326644897461,1.1268737316131592,1.7614530324935913,0.4768154621124267,0.9085025191307068,0.9085025191307068,0.0,140.25865173339844,151.0,37885.15234375,0.0,2061.2548828125,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174088835716248,1.0,0.0,0.0,3.6695520877838135,3.669576168060303,8.985027193375572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.12255859375,0.0,1552.465576171875,1895.4371337890625,0.0,3565.22705078125,0.9094029068946838,1.0,0.0,3.0,1.0,0.0
12220920,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7053493857383728,0.5376697182655334,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649680614471436,0.3873859941959381,0.3685140013694763,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294400572776794,0.3386843502521515,0.2387743443250656,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817390561103821,0.2825473248958587,0.2702702581882477,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194364666938782,0.2171585857868194,0.9904266595840454,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.3085327148437,285.1142272949219,1.0,0.5478546023368835,0.5373604893684387,0.5373604893684387,1.0,1.0,-2.888326644897461,1.1268737316131592,1.7614530324935913,0.4768154621124267,0.9085025191307068,0.9085025191307068,0.0,140.25865173339844,151.0,37885.15234375,0.0,2061.2548828125,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174088835716248,1.0,0.0,0.0,3.6695520877838135,3.669576168060303,8.985027193375572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.12255859375,0.0,1552.465576171875,1895.4371337890625,0.0,3565.22705078125,0.9094029068946838,1.0,0.0,3.0,1.0,0.0
12220980,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7007609605789185,0.5467948913574219,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8616238832473755,0.3891528248786926,0.3704165518283844,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.824856698513031,0.3380749821662903,0.2385337948799133,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7775981426239014,0.2826525568962097,0.2706055641174316,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152506709098816,0.2166206091642379,0.98908269405365,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.5514587759971619,0.5355388522148132,0.5355388522148132,1.0,1.0,-2.900083065032959,1.1291457414627075,1.770937442779541,0.4765274226665497,0.9065239429473876,0.9065239429473876,0.0,143.64178466796875,154.0,38897.29296875,0.0,2097.658447265625,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333093762397766,1.0,0.0,0.0,3.674392461776733,3.674416542053223,9.00874624676362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.97314453125,0.0,1559.6319580078125,1895.4371337890625,0.0,3711.437255859375,0.910638153553009,1.0,0.0,3.0,1.0,0.0
12221040,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7007609605789185,0.5467948913574219,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8616238832473755,0.3891528248786926,0.3704165518283844,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.824856698513031,0.3380749821662903,0.2385337948799133,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7775981426239014,0.2826525568962097,0.2706055641174316,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152506709098816,0.2166206091642379,0.98908269405365,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.5514587759971619,0.5355388522148132,0.5355388522148132,1.0,1.0,-2.900083065032959,1.1291457414627075,1.770937442779541,0.4765274226665497,0.9065239429473876,0.9065239429473876,0.0,143.64178466796875,154.0,38897.29296875,0.0,2097.658447265625,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333093762397766,1.0,0.0,0.0,3.674392461776733,3.674416542053223,9.00874624676362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.97314453125,0.0,1559.6319580078125,1895.4371337890625,0.0,3711.437255859375,0.910638153553009,1.0,0.0,3.0,1.0,0.0
12221100,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6975169777870178,0.5515141487121582,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8598229289054871,0.389913946390152,0.3712516725063324,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8224286437034607,0.3376496434211731,0.2383254766464233,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753785848617554,0.2825826704502105,0.2706522643566131,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7129443883895874,0.2162342220544815,0.9878774881362916,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.261474609375,284.7785949707031,1.0,0.5531700253486633,0.5346280932426453,0.5346280932426453,1.0,1.0,-2.9051172733306885,1.1299015283584597,1.7752158641815186,0.4761839807033539,0.9041259288787842,0.9041259288787842,0.0,145.37124633789062,154.0,39897.33984375,0.0,2114.723388671875,1.0,280.70068359375,283.3140869140625,291.3327331542969,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424569010734558,1.0,0.0,0.0,3.673548221588135,3.673572540283203,9.004607477436366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.9697265625,0.0,1559.6981201171875,1895.4371337890625,0.0,3794.760986328125,0.910508394241333,1.0,0.0,3.0,1.0,0.0
12221160,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9990000128746032,0.6937580704689026,0.5564439296722412,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8578451871871948,0.390585720539093,0.3719545602798462,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8198156356811523,0.3371393084526062,0.2380213588476181,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.7729832530021667,0.282429426908493,0.2705857753753662,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.7103871703147888,0.2157479524612426,0.9861398935317992,284.7435607910156,284.95001220703125,298.6479187011719,288.23895263671875,297.7925109863281,297.2498779296875,284.7427673339844,1.0,0.5548055171966553,0.533779501914978,0.533779501914978,1.0,1.0,-2.90935492515564,1.1303942203521729,1.7789605855941772,0.475757360458374,0.902273952960968,0.902273952960968,0.0,147.1533966064453,157.0,40065.609375,0.0,2130.750244140625,1.0,280.65771484375,283.2689514160156,291.2929382324219,293.9062805175781,293.1499938964844,293.1499938964844,280.3500061035156,36134.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946630358695984,1.0,0.0,0.0,3.670058965682984,3.6700830459594727,8.987509545477224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.10791015625,0.0,1556.6109619140625,1895.4371337890625,0.0,3832.5556640625,0.9098371863365172,1.0,0.0,3.0,1.0,0.0
12221220,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.685204029083252,0.5663076639175415,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.853914201259613,0.3917803466320038,0.3732600510120392,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145509362220764,0.3360052704811096,0.2373600006103515,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7681984305381775,0.2819856703281402,0.2703455090522766,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049383521080017,0.2145451158285141,0.9817463755607604,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578805804252625,0.5320823788642883,0.5320823788642883,1.0,1.0,-2.916417598724365,1.1307587623596191,1.7856589555740356,0.4745895266532898,0.8956576585769653,0.8956576585769653,0.0,150.7085418701172,145.0,41159.7734375,0.0,2160.47119140625,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589773416519164,1.0,0.0,0.0,3.655913591384888,3.655937671661377,8.918362937038182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.22705078125,0.0,1542.75146484375,1895.4371337890625,0.0,3943.464599609375,0.9068524837493896,1.0,0.0,3.0,1.0,0.0
12221280,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.685204029083252,0.5663076639175415,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.853914201259613,0.3917803466320038,0.3732600510120392,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145509362220764,0.3360052704811096,0.2373600006103515,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7681984305381775,0.2819856703281402,0.2703455090522766,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049383521080017,0.2145451158285141,0.9817463755607604,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578805804252625,0.5320823788642883,0.5320823788642883,1.0,1.0,-2.916417598724365,1.1307587623596191,1.7856589555740356,0.4745895266532898,0.8956576585769653,0.8956576585769653,0.0,150.7085418701172,145.0,41159.7734375,0.0,2160.47119140625,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589773416519164,1.0,0.0,0.0,3.655913591384888,3.655937671661377,8.918362937038182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.22705078125,0.0,1542.75146484375,1895.4371337890625,0.0,3943.464599609375,0.9068524837493896,1.0,0.0,3.0,1.0,0.0
12221340,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6801683306694031,0.5627841949462891,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569483160972595,0.3940693438053131,0.3749934136867523,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158496618270874,0.3360516726970672,0.2370638847351074,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698192000389099,0.2823493480682373,0.2703567743301391,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054075002670288,0.2138750702142715,0.9774826765060424,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786865234375,297.23046875,284.7381286621094,1.0,0.5555734038352966,0.5303852558135986,0.5303852558135986,1.0,1.0,-2.9088168144226074,1.1247767210006714,1.7840399742126465,0.4705337584018707,0.8942258954048157,0.8942258954048157,0.0,149.24908447265625,133.0,40019.421875,0.0,2140.245361328125,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453096389770508,1.0,0.0,0.0,3.643403291702272,3.6434271335601807,8.857430771058716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.12841796875,0.0,1528.196044921875,1895.4371337890625,0.0,3820.611083984375,0.9040284156799316,1.0,0.0,3.0,1.0,0.0
12221400,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6801683306694031,0.5627841949462891,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569483160972595,0.3940693438053131,0.3749934136867523,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158496618270874,0.3360516726970672,0.2370638847351074,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698192000389099,0.2823493480682373,0.2703567743301391,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054075002670288,0.2138750702142715,0.9774826765060424,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786865234375,297.23046875,284.7381286621094,1.0,0.5555734038352966,0.5303852558135986,0.5303852558135986,1.0,1.0,-2.9088168144226074,1.1247767210006714,1.7840399742126465,0.4705337584018707,0.8942258954048157,0.8942258954048157,0.0,149.24908447265625,133.0,40019.421875,0.0,2140.245361328125,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453096389770508,1.0,0.0,0.0,3.643403291702272,3.6434271335601807,8.857430771058716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.12841796875,0.0,1528.196044921875,1895.4371337890625,0.0,3820.611083984375,0.9040284156799316,1.0,0.0,3.0,1.0,0.0
12221460,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6813849210739136,0.5477036833763123,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667970299720764,0.3974628448486328,0.377777636051178,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234320282936096,0.3372757732868194,0.2376065701246261,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777249217033386,0.2836285829544067,0.2711852788925171,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118722796440125,0.2141100913286209,0.9766475558280944,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502026677131653,0.5289493203163147,0.5289493203163147,1.0,1.0,-2.894686460494995,1.1164071559906006,1.7782793045043943,0.4653786420822143,0.8952479958534241,0.8952479958534241,0.0,143.7480010986328,136.0,38783.16796875,0.0,2089.143798828125,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278956055641174,1.0,0.0,0.0,3.6376588344573975,3.637682914733887,8.829522926134814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.19091796875,0.0,1520.510498046875,1895.4371337890625,0.0,3661.837158203125,0.9026308059692384,1.0,0.0,3.0,1.0,0.0
12221520,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6813849210739136,0.5477036833763123,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667970299720764,0.3974628448486328,0.377777636051178,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234320282936096,0.3372757732868194,0.2376065701246261,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777249217033386,0.2836285829544067,0.2711852788925171,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118722796440125,0.2141100913286209,0.9766475558280944,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502026677131653,0.5289493203163147,0.5289493203163147,1.0,1.0,-2.894686460494995,1.1164071559906006,1.7782793045043943,0.4653786420822143,0.8952479958534241,0.8952479958534241,0.0,143.7480010986328,136.0,38783.16796875,0.0,2089.143798828125,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278956055641174,1.0,0.0,0.0,3.6376588344573975,3.637682914733887,8.829522926134814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.19091796875,0.0,1520.510498046875,1895.4371337890625,0.0,3661.837158203125,0.9026308059692384,1.0,0.0,3.0,1.0,0.0
12221580,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6864094734191895,0.5372631549835205,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751604557037354,0.4015241861343384,0.381314218044281,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295682668685913,0.3391575515270233,0.2387125492095947,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843174934387207,0.2854938805103302,0.2726804912090301,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170844674110413,0.2150738984346389,0.9795646667480468,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958068847656,297.2489929199219,285.107177734375,1.0,0.5482040047645569,0.5275134444236755,0.5275134444236755,1.0,1.0,-2.892999649047852,1.113412857055664,1.7795867919921875,0.462498664855957,0.8988927006721497,0.8988927006721497,0.0,140.31202697753906,139.0,37851.890625,0.0,2069.387939453125,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117101430892944,1.0,0.0,0.0,3.6404831409454346,3.6405069828033447,8.84323810623755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.244140625,0.0,1521.898681640625,1895.4371337890625,0.0,3512.4677734375,0.9031037092208862,1.0,0.0,3.0,1.0,0.0
