time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221640,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6864094734191895,0.5372631549835205,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751604557037354,0.4015241861343384,0.381314218044281,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295682668685913,0.3391575515270233,0.2387125492095947,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843174934387207,0.2854938805103302,0.2726804912090301,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170844674110413,0.2150738984346389,0.9795646667480468,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958068847656,297.2489929199219,285.107177734375,1.0,0.5482040047645569,0.5275134444236755,0.5275134444236755,1.0,1.0,-2.892999649047852,1.113412857055664,1.7795867919921875,0.462498664855957,0.8988927006721497,0.8988927006721497,0.0,140.31202697753906,139.0,37851.890625,0.0,2069.387939453125,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117101430892944,1.0,0.0,0.0,3.6404831409454346,3.6405069828033447,8.84323810623755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.244140625,0.0,1521.898681640625,1895.4371337890625,0.0,3512.4677734375,0.9031037092208862,1.0,0.0,3.0,1.0,0.0
12221700,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6892625093460083,0.5338549613952637,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.878564178943634,0.4037206172943115,0.3832585215568542,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319388031959534,0.340244859457016,0.2393853515386581,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869246602058411,0.286569207906723,0.2735896110534668,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191123962402344,0.2157299965620041,0.9820021390914916,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8035888671875,297.2568664550781,285.26092529296875,1.0,0.5480635166168213,0.526795506477356,0.526795506477356,1.0,1.0,-2.896066904067993,1.1135748624801636,1.7824920415878296,0.4619143009185791,0.9023170471191406,0.9023170471191406,0.0,139.34291076660156,139.0,37076.0390625,0.0,2069.7412109375,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.3752746582031,293.1499938964844,293.1499938964844,281.54998779296875,35762.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022002220153807,1.0,0.0,0.0,3.6453378200531006,3.6453616619110094,8.866839493748557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.09814453125,0.0,1526.2099609375,1895.4371337890625,0.0,3424.085205078125,0.9041286110877992,1.0,0.0,3.0,1.0,0.0
12221760,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6922513842582703,0.531187891960144,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8817203044891357,0.4060415625572204,0.3853833675384521,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8341010212898254,0.3414461612701416,0.2401822954416275,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893168330192566,0.2877480983734131,0.27464359998703,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7209672927856445,0.2164886146783828,0.9851046204566956,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.8133239746094,297.2666931152344,285.3056640625,1.0,0.5484071373939514,0.5261930227279663,0.5261930227279663,1.0,1.0,-2.901365041732788,1.114859104156494,1.7865058183670044,0.4619547724723816,0.9052450656890868,0.9052450656890868,0.0,138.69906616210938,142.0,37047.95703125,0.0,2075.438720703125,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.4513854980469,293.1499938964844,293.1499938964844,281.25,35643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898230254650116,1.0,0.0,0.0,3.6530215740203857,3.653045415878296,8.90425837951625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.65234375,0.0,1533.8662109375,1895.4371337890625,0.0,3387.082275390625,0.9057306051254272,1.0,0.0,3.0,1.0,0.0
12221820,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6948598027229309,0.5300938487052917,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851150870323181,0.4094152152538299,0.3889432847499847,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357818722724915,0.342528760433197,0.2412377446889877,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.791481077671051,0.2891678810119629,0.2762739360332489,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224858999252319,0.2172655314207077,0.98970365524292,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256530761719,297.2718811035156,285.127197265625,1.0,0.5500537753105164,0.524988055229187,0.524988055229187,1.0,1.0,-2.9130866527557373,1.1179015636444092,1.795185089111328,0.4623644948005676,0.9061928987503052,0.9061928987503052,0.0,138.8008270263672,145.0,38057.62890625,0.0,2095.67626953125,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139399528503418,1.0,0.0,0.0,3.663649559020996,3.663673639297485,8.956146189120773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7333984375,0.0,1546.4183349609375,1895.4371337890625,0.0,3533.13134765625,0.9081424474716188,1.0,0.0,3.0,1.0,0.0
12221880,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6948598027229309,0.5300938487052917,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851150870323181,0.4094152152538299,0.3889432847499847,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357818722724915,0.342528760433197,0.2412377446889877,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.791481077671051,0.2891678810119629,0.2762739360332489,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224858999252319,0.2172655314207077,0.98970365524292,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256530761719,297.2718811035156,285.127197265625,1.0,0.5500537753105164,0.524988055229187,0.524988055229187,1.0,1.0,-2.9130866527557373,1.1179015636444092,1.795185089111328,0.4623644948005676,0.9061928987503052,0.9061928987503052,0.0,138.8008270263672,145.0,38057.62890625,0.0,2095.67626953125,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139399528503418,1.0,0.0,0.0,3.663649559020996,3.663673639297485,8.956146189120773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7333984375,0.0,1546.4183349609375,1895.4371337890625,0.0,3533.13134765625,0.9081424474716188,1.0,0.0,3.0,1.0,0.0
12221940,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6930944323539734,0.5342344045639038,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845557570457458,0.4115766584873199,0.3912569880485534,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338382840156555,0.3423251807689667,0.2413158863782882,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900043725967407,0.2895880937576294,0.2769207060337066,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.720859169960022,0.2171382009983062,0.9902815222740172,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523180365562439,0.5237830877304077,0.5237830877304077,1.0,1.0,-2.922412872314453,1.119897961616516,1.802514910697937,0.4622580707073211,0.9044214487075806,0.9044214487075806,0.0,140.46307373046875,148.0,39078.55859375,0.0,2119.76220703125,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931247889995575,1.0,0.0,0.0,3.6671547889709473,3.667178869247437,8.973290732683381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.80712890625,0.0,1551.7572021484375,1895.4371337890625,0.0,3692.57421875,0.9090465903282166,1.0,0.0,3.0,1.0,0.0
12222000,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6930944323539734,0.5342344045639038,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845557570457458,0.4115766584873199,0.3912569880485534,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338382840156555,0.3423251807689667,0.2413158863782882,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900043725967407,0.2895880937576294,0.2769207060337066,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.720859169960022,0.2171382009983062,0.9902815222740172,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523180365562439,0.5237830877304077,0.5237830877304077,1.0,1.0,-2.922412872314453,1.119897961616516,1.802514910697937,0.4622580707073211,0.9044214487075806,0.9044214487075806,0.0,140.46307373046875,148.0,39078.55859375,0.0,2119.76220703125,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931247889995575,1.0,0.0,0.0,3.6671547889709473,3.667178869247437,8.973290732683381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.80712890625,0.0,1551.7572021484375,1895.4371337890625,0.0,3692.57421875,0.9090465903282166,1.0,0.0,3.0,1.0,0.0
12222060,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6880795359611511,0.5411713123321533,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819484710693359,0.4131350219249725,0.3929246068000793,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300478458404541,0.3415069878101349,0.2408966571092605,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865919470787048,0.289462149143219,0.2769969701766968,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174126505851746,0.2164266258478164,0.98809814453125,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.5548081994056702,0.5221636891365051,0.5221636891365051,1.0,1.0,-2.929720401763916,1.120345115661621,1.809375286102295,0.4610400795936584,0.9002746939659119,0.9002746939659119,0.0,142.95327758789062,151.0,40171.25390625,0.0,2144.673828125,1.0,280.6581115722656,283.2820739746094,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453594088554382,1.0,0.0,0.0,3.662168025970459,3.662192106246948,8.948903769123717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.42138671875,0.0,1547.8797607421875,1895.4371337890625,0.0,3821.0615234375,0.908085286617279,1.0,0.0,3.0,1.0,0.0
12222120,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6880795359611511,0.5411713123321533,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819484710693359,0.4131350219249725,0.3929246068000793,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300478458404541,0.3415069878101349,0.2408966571092605,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865919470787048,0.289462149143219,0.2769969701766968,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174126505851746,0.2164266258478164,0.98809814453125,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.5548081994056702,0.5221636891365051,0.5221636891365051,1.0,1.0,-2.929720401763916,1.120345115661621,1.809375286102295,0.4610400795936584,0.9002746939659119,0.9002746939659119,0.0,142.95327758789062,151.0,40171.25390625,0.0,2144.673828125,1.0,280.6581115722656,283.2820739746094,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453594088554382,1.0,0.0,0.0,3.662168025970459,3.662192106246948,8.948903769123717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.42138671875,0.0,1547.8797607421875,1895.4371337890625,0.0,3821.0615234375,0.908085286617279,1.0,0.0,3.0,1.0,0.0
12222180,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6808034777641296,0.549510657787323,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783808350563049,0.4143659770488739,0.3942554593086242,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254209160804749,0.3403972089290619,0.2402463853359222,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822607755661011,0.2890342772006988,0.276762455701828,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128827571868896,0.2153101712465286,0.9840329885482788,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380126953125,297.2315673828125,284.5775756835937,1.0,0.5573297739028931,0.5205442905426025,0.5205442905426025,1.0,1.0,-2.9353959560394287,1.1200447082519531,1.815351128578186,0.4594354927539825,0.893838107585907,0.893838107585907,0.0,145.8660430908203,154.0,41284.4140625,0.0,2169.005126953125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577093124389648,1.0,0.0,0.0,3.647860050201416,3.647884130477905,8.87911426161736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25146484375,0.0,1533.80126953125,1895.4371337890625,0.0,3932.14013671875,0.905056357383728,1.0,0.0,3.0,1.0,0.0
12222240,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6808034777641296,0.549510657787323,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783808350563049,0.4143659770488739,0.3942554593086242,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254209160804749,0.3403972089290619,0.2402463853359222,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822607755661011,0.2890342772006988,0.276762455701828,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128827571868896,0.2153101712465286,0.9840329885482788,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380126953125,297.2315673828125,284.5775756835937,1.0,0.5573297739028931,0.5205442905426025,0.5205442905426025,1.0,1.0,-2.9353959560394287,1.1200447082519531,1.815351128578186,0.4594354927539825,0.893838107585907,0.893838107585907,0.0,145.8660430908203,154.0,41284.4140625,0.0,2169.005126953125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577093124389648,1.0,0.0,0.0,3.647860050201416,3.647884130477905,8.87911426161736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25146484375,0.0,1533.80126953125,1895.4371337890625,0.0,3932.14013671875,0.905056357383728,1.0,0.0,3.0,1.0,0.0
12222300,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.6775346994400024,0.5536433458328247,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8767097592353821,0.4153528213500976,0.3949975669384002,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8232228755950928,0.3402240574359894,0.2399875819683075,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801873683929443,0.2890748977661133,0.276683509349823,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105540633201599,0.2148895114660263,0.9818518161773682,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.8420715332031,297.2279357910156,284.7179260253906,1.0,0.5585935711860657,0.5197346210479736,0.5197346210479736,1.0,1.0,-2.9382247924804688,1.1198837757110596,1.8183411359786987,0.4585845470428467,0.8934866189956665,0.8934866189956665,0.0,147.3236083984375,154.0,40401.83203125,0.0,2181.197509765625,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972045898437,293.1499938964844,293.1499938964844,280.6499938964844,36357.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496493339538574,1.0,0.0,0.0,3.640805959701538,3.6408300399780273,8.844807553032297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.6064453125,0.0,1525.6329345703125,1895.4371337890625,0.0,3859.802734375,0.9035093784332277,1.0,0.0,3.0,1.0,0.0
12222360,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.6750965118408203,0.5568765997886658,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8758894801139832,0.416770726442337,0.3962081968784332,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8218300342559814,0.3404991626739502,0.2400819212198257,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7788941860198975,0.2894488871097564,0.2769474983215332,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088788747787476,0.2147311270236969,0.980844259262085,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8485717773437,297.22808837890625,284.7637634277344,1.0,0.5599499940872192,0.5189884305000305,0.5189884305000305,1.0,1.0,-2.9427828788757324,1.1205499172210691,1.822232842445373,0.458162784576416,0.8927949666976929,0.8927949666976929,0.0,148.56033325195312,142.0,40316.99609375,0.0,2195.303466796875,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36298.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440325498580932,1.0,0.0,0.0,3.6358444690704346,3.635868549346924,8.820717312119086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9560546875,0.0,1519.7041015625,1895.4371337890625,0.0,3809.047119140625,0.9023317098617554,1.0,0.0,3.0,1.0,0.0
12222420,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.673316478729248,0.5499617457389832,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818964958190918,0.4203205406665802,0.3992379903793335,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257514834403992,0.3418029844760895,0.2407535910606384,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831740975379944,0.2907876372337341,0.2779372334480285,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118549346923828,0.2149592936038971,0.9806030988693236,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.86602783203125,297.2361145019531,284.9592590332031,1.0,0.557701051235199,0.5174960494041443,0.5174960494041443,1.0,1.0,-2.9398386478424072,1.116738200187683,1.8231003284454343,0.4551738500595093,0.8945147395133972,0.8945147395133972,0.0,146.18508911132812,130.0,39301.57421875,0.0,2178.2890625,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277449250221252,1.0,0.0,0.0,3.631709337234497,3.6317331790924072,8.800663522379182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6494140625,0.0,1513.604736328125,1895.4371337890625,0.0,3660.453857421875,0.901271402835846,1.0,0.0,3.0,1.0,0.0
12222480,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.673316478729248,0.5499617457389832,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818964958190918,0.4203205406665802,0.3992379903793335,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257514834403992,0.3418029844760895,0.2407535910606384,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831740975379944,0.2907876372337341,0.2779372334480285,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118549346923828,0.2149592936038971,0.9806030988693236,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.86602783203125,297.2361145019531,284.9592590332031,1.0,0.557701051235199,0.5174960494041443,0.5174960494041443,1.0,1.0,-2.9398386478424072,1.116738200187683,1.8231003284454343,0.4551738500595093,0.8945147395133972,0.8945147395133972,0.0,146.18508911132812,130.0,39301.57421875,0.0,2178.2890625,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277449250221252,1.0,0.0,0.0,3.631709337234497,3.6317331790924072,8.800663522379182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6494140625,0.0,1513.604736328125,1895.4371337890625,0.0,3660.453857421875,0.901271402835846,1.0,0.0,3.0,1.0,0.0
12222540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.676465630531311,0.5328668355941772,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942080736160278,0.4244862198829651,0.4028106927871704,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350751399993896,0.3437324166297912,0.2418441027402877,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931044101715088,0.2926695644855499,0.2793818712234497,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197262048721313,0.2158434689044952,0.9828293323516846,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525680184364319,0.5160036683082581,0.5160036683082581,1.0,1.0,-2.929314136505127,1.1097263097763062,1.8195878267288208,0.4505265355110168,0.8987715244293213,0.8987715244293213,0.0,140.29151916503906,133.0,38351.5234375,0.0,2130.720703125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133877158164978,1.0,0.0,0.0,3.636715650558472,3.636739492416382,8.824944757179765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.7529296875,0.0,1517.306640625,1895.4371337890625,0.0,3528.015869140625,0.9022239446640016,1.0,0.0,3.0,1.0,0.0
12222600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.676465630531311,0.5328668355941772,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942080736160278,0.4244862198829651,0.4028106927871704,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350751399993896,0.3437324166297912,0.2418441027402877,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931044101715088,0.2926695644855499,0.2793818712234497,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197262048721313,0.2158434689044952,0.9828293323516846,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525680184364319,0.5160036683082581,0.5160036683082581,1.0,1.0,-2.929314136505127,1.1097263097763062,1.8195878267288208,0.4505265355110168,0.8987715244293213,0.8987715244293213,0.0,140.29151916503906,133.0,38351.5234375,0.0,2130.720703125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133877158164978,1.0,0.0,0.0,3.636715650558472,3.636739492416382,8.824944757179765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.7529296875,0.0,1517.306640625,1895.4371337890625,0.0,3528.015869140625,0.9022239446640016,1.0,0.0,3.0,1.0,0.0
12222660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6795612573623657,0.5261240005493164,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996767401695251,0.4268206357955932,0.40483358502388,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391568064689636,0.3448884189128876,0.2425282895565033,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974691390991211,0.2937995493412018,0.2802927196025848,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231221199035645,0.2165203541517257,0.9850680828094482,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.89794921875,297.2573547363281,285.3043518066406,1.0,0.551368236541748,0.515356719493866,0.515356719493866,1.0,1.0,-2.9282329082489014,1.1081645488739014,1.8200682401657104,0.4489919543266296,0.9025741815567015,0.9025741815567015,0.0,138.12191772460938,133.0,37540.0,0.0,2118.056884765625,1.0,281.501953125,283.94732666015625,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35697.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041121006011964,1.0,0.0,0.0,3.6429929733276367,3.643016815185547,8.855436135490891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.5732421875,0.0,1523.1314697265625,1895.4371337890625,0.0,3441.884521484375,0.9035572409629822,1.0,0.0,3.0,1.0,0.0
12222720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6826959252357483,0.521316647529602,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9041042923927308,0.4290879964828491,0.406891793012619,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424236178398132,0.3460556268692016,0.2432897090911865,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8009582161903381,0.2949383854866028,0.2812895178794861,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258431315422058,0.2172628194093704,0.9879521131515504,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.9089050292969,297.26513671875,285.34326171875,1.0,0.5508694052696228,0.5147595405578613,0.5147595405578613,1.0,1.0,-2.9305036067962646,1.1080995798110962,1.822404146194458,0.4483389854431152,0.9055825471878052,0.9055825471878052,0.0,136.7119598388672,136.0,37498.19921875,0.0,2114.887939453125,1.0,281.5418395996094,283.9936218261719,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35589.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007307291030884,1.0,0.0,0.0,3.651343822479248,3.651367902755737,8.896082022147311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.46826171875,0.0,1531.589599609375,1895.4371337890625,0.0,3410.395263671875,0.905318558216095,1.0,0.0,3.0,1.0,0.0
12222780,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6861338019371033,0.5166152119636536,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.909898579120636,0.4324780702590942,0.4104392826557159,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8459895253181458,0.347144216299057,0.2443209886550903,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049936294555664,0.2963519096374511,0.282875120639801,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289206981658936,0.2180938869714737,0.9925550818443298,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.2697448730469,285.16192626953125,1.0,0.5511966943740845,0.5135153532028198,0.5135153532028198,1.0,1.0,-2.9377944469451904,1.1090130805969238,1.828781247138977,0.4475990831851959,0.9069777131080629,0.9069777131080629,0.0,135.54403686523438,139.0,38480.01953125,0.0,2121.488525390625,1.0,281.2579040527344,283.7711181640625,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164219498634338,1.0,0.0,0.0,3.6639864444732666,3.664010524749756,8.957792374530982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7431640625,0.0,1546.3941650390625,1895.4371337890625,0.0,3556.102294921875,0.9081804752349854,1.0,0.0,3.0,1.0,0.0
12222840,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6861338019371033,0.5166152119636536,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.909898579120636,0.4324780702590942,0.4104392826557159,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8459895253181458,0.347144216299057,0.2443209886550903,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049936294555664,0.2963519096374511,0.282875120639801,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289206981658936,0.2180938869714737,0.9925550818443298,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.2697448730469,285.16192626953125,1.0,0.5511966943740845,0.5135153532028198,0.5135153532028198,1.0,1.0,-2.9377944469451904,1.1090130805969238,1.828781247138977,0.4475990831851959,0.9069777131080629,0.9069777131080629,0.0,135.54403686523438,139.0,38480.01953125,0.0,2121.488525390625,1.0,281.2579040527344,283.7711181640625,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164219498634338,1.0,0.0,0.0,3.6639864444732666,3.664010524749756,8.957792374530982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7431640625,0.0,1546.3941650390625,1895.4371337890625,0.0,3556.102294921875,0.9081804752349854,1.0,0.0,3.0,1.0,0.0
12222900,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6862284541130066,0.5167965292930603,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9108364582061768,0.4336660504341125,0.4117263257503509,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8460513353347778,0.3471619188785553,0.2444626837968826,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053077459335327,0.2966550588607788,0.2832975089550018,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290341854095459,0.2181539535522461,0.9934052228927612,285.01727294921875,284.95001220703125,299.0249938964844,288.23681640625,297.9288330078125,297.2665710449219,285.0086669921875,1.0,0.5517961382865906,0.5128932595252991,0.5128932595252991,1.0,1.0,-2.941259860992432,1.1093837022781372,1.8318761587142944,0.4472039639949798,0.9060158133506776,0.9060158133506776,0.0,135.7333984375,139.0,39342.578125,0.0,2128.368896484375,1.0,281.0009460449219,283.5835876464844,291.3300476074219,293.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35784.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92782324552536,1.0,0.0,0.0,3.667836904525757,3.667860984802246,8.976629715107265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.44921875,0.0,1551.4853515625,1895.4371337890625,0.0,3661.1728515625,0.9090732336044312,1.0,0.0,3.0,1.0,0.0
12222960,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6852986812591553,0.5183655023574829,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9106138944625854,0.4346085786819458,0.4127047061920166,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451337218284607,0.346925288438797,0.244371697306633,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8046454191207886,0.2967476546764374,0.2834745347499847,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283076047897339,0.218006744980812,0.9932030439376832,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9313049316406,297.2605285644531,284.96685791015625,1.0,0.5525645613670349,0.5121874809265137,0.5121874809265137,1.0,1.0,-2.944182872772217,1.1093813180923462,1.8348015546798704,0.4465728104114532,0.9055981040000916,0.9055981040000916,0.0,136.32870483398438,142.0,39476.67578125,0.0,2136.37255859375,1.0,280.9577331542969,283.53179931640625,291.3084716796875,293.87701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933665096759796,1.0,0.0,0.0,3.6693639755249023,3.669388055801392,8.984105761555838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.9560546875,0.0,1553.864990234375,1895.4371337890625,0.0,3714.689208984375,0.909507930278778,1.0,0.0,3.0,1.0,0.0
12223020,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.9990000128746032,0.6810638308525085,0.52382892370224,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.9083876013755798,0.4360968768596649,0.4142913520336151,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8418208956718445,0.3460628986358642,0.2439097762107849,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8017765879631042,0.2965734899044037,0.2834887504577636,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7254535555839539,0.2173051983118057,0.9909923672676086,284.7793273925781,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.7779235839844,1.0,0.5544440746307373,0.5107759237289429,0.5107759237289429,1.0,1.0,-2.949462890625,1.1090985536575315,1.8403643369674685,0.4451891183853149,0.9017353653907776,0.9017353653907776,0.0,138.22445678710938,145.0,40468.359375,0.0,2154.99560546875,1.0,280.6580810546875,283.29998779296875,291.3025207519531,293.9364624023437,293.1499938964844,293.1499938964844,280.3500061035156,36105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474837183952332,1.0,0.0,0.0,3.666080951690674,3.666105270385742,8.968037263912265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.72607421875,0.0,1551.9293212890625,1895.4371337890625,0.0,3840.26513671875,0.9089290499687196,1.0,0.0,3.0,1.0,0.0
12223080,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.9990000128746032,0.6810638308525085,0.52382892370224,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.9083876013755798,0.4360968768596649,0.4142913520336151,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8418208956718445,0.3460628986358642,0.2439097762107849,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8017765879631042,0.2965734899044037,0.2834887504577636,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7254535555839539,0.2173051983118057,0.9909923672676086,284.7793273925781,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.7779235839844,1.0,0.5544440746307373,0.5107759237289429,0.5107759237289429,1.0,1.0,-2.949462890625,1.1090985536575315,1.8403643369674685,0.4451891183853149,0.9017353653907776,0.9017353653907776,0.0,138.22445678710938,145.0,40468.359375,0.0,2154.99560546875,1.0,280.6580810546875,283.29998779296875,291.3025207519531,293.9364624023437,293.1499938964844,293.1499938964844,280.3500061035156,36105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474837183952332,1.0,0.0,0.0,3.666080951690674,3.666105270385742,8.968037263912265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.72607421875,0.0,1551.9293212890625,1895.4371337890625,0.0,3840.26513671875,0.9089290499687196,1.0,0.0,3.0,1.0,0.0
12223140,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6743539571762085,0.5312855839729309,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.904760479927063,0.4372443854808807,0.4155308306217193,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373300433158875,0.3449017107486725,0.2432135939598083,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976099252700806,0.2960898578166961,0.2831881642341614,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213309407234192,0.2161905020475387,0.986869752407074,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383544921875,297.2323303222656,284.599853515625,1.0,0.5565507411956787,0.5093643665313721,0.5093643665313721,1.0,1.0,-2.953763484954834,1.10837721824646,1.845386266708374,0.4436242878437042,0.8955748677253723,0.8955748677253723,0.0,140.72903442382812,148.0,41584.33984375,0.0,2175.051513671875,1.0,280.3583068847656,283.0810852050781,291.30059814453125,293.9999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36361.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593137502670288,1.0,0.0,0.0,3.653318166732788,3.653342247009277,8.905704476092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.279296875,0.0,1539.568359375,1895.4371337890625,0.0,3946.466064453125,0.9062482714653016,1.0,0.0,3.0,1.0,0.0
12223200,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6743539571762085,0.5312855839729309,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.904760479927063,0.4372443854808807,0.4155308306217193,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373300433158875,0.3449017107486725,0.2432135939598083,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976099252700806,0.2960898578166961,0.2831881642341614,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213309407234192,0.2161905020475387,0.986869752407074,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383544921875,297.2323303222656,284.599853515625,1.0,0.5565507411956787,0.5093643665313721,0.5093643665313721,1.0,1.0,-2.953763484954834,1.10837721824646,1.845386266708374,0.4436242878437042,0.8955748677253723,0.8955748677253723,0.0,140.72903442382812,148.0,41584.33984375,0.0,2175.051513671875,1.0,280.3583068847656,283.0810852050781,291.30059814453125,293.9999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36361.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593137502670288,1.0,0.0,0.0,3.653318166732788,3.653342247009277,8.905704476092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.279296875,0.0,1539.568359375,1895.4371337890625,0.0,3946.466064453125,0.9062482714653016,1.0,0.0,3.0,1.0,0.0
12223260,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.668995201587677,0.5380603671073914,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022251963615416,0.4396350085735321,0.4174402952194214,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338114619255066,0.3449771404266357,0.2430190443992614,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.794284462928772,0.2964768409729004,0.2833293676376343,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177051305770874,0.2156213372945785,0.9836692214012146,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9480895996094,297.2281494140625,284.78326416015625,1.0,0.5588951706886292,0.5079587697982788,0.5079587697982788,1.0,1.0,-2.96028470993042,1.1085805892944336,1.8517040014266968,0.4424110352993011,0.8947756886482239,0.8947756886482239,0.0,143.1315155029297,151.0,40605.0,0.0,2198.52392578125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454320669174194,1.0,0.0,0.0,3.6427156925201416,3.642739772796631,8.854088378029701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8154296875,0.0,1527.037841796875,1895.4371337890625,0.0,3821.718505859375,0.9038414359092712,1.0,0.0,3.0,1.0,0.0
12223320,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.668995201587677,0.5380603671073914,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022251963615416,0.4396350085735321,0.4174402952194214,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338114619255066,0.3449771404266357,0.2430190443992614,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.794284462928772,0.2964768409729004,0.2833293676376343,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177051305770874,0.2156213372945785,0.9836692214012146,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9480895996094,297.2281494140625,284.78326416015625,1.0,0.5588951706886292,0.5079587697982788,0.5079587697982788,1.0,1.0,-2.96028470993042,1.1085805892944336,1.8517040014266968,0.4424110352993011,0.8947756886482239,0.8947756886482239,0.0,143.1315155029297,151.0,40605.0,0.0,2198.52392578125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454320669174194,1.0,0.0,0.0,3.6427156925201416,3.642739772796631,8.854088378029701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8154296875,0.0,1527.037841796875,1895.4371337890625,0.0,3821.718505859375,0.9038414359092712,1.0,0.0,3.0,1.0,0.0
12223380,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.666026771068573,0.5426866412162781,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019622802734376,0.4432791769504547,0.4206724762916565,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.832439124584198,0.3463330566883087,0.2438160181045532,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930643558502197,0.2978644669055938,0.2844885885715484,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158739566802979,0.2158933877944946,0.9842861890792848,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617577433586121,0.5065531730651855,0.5065531730651855,1.0,1.0,-2.972818374633789,1.1112704277038574,1.861547946929932,0.442321628332138,0.8970217704772949,0.8970217704772949,0.0,145.10232543945312,139.0,39861.9609375,0.0,2230.47314453125,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296149611473083,1.0,0.0,0.0,3.6401870250701904,3.6402108669281006,8.841799967740371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.85546875,0.0,1522.6309814453125,1895.4371337890625,0.0,3677.611572265625,0.9031373262405396,1.0,0.0,3.0,1.0,0.0
12223440,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.666026771068573,0.5426866412162781,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019622802734376,0.4432791769504547,0.4206724762916565,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.832439124584198,0.3463330566883087,0.2438160181045532,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930643558502197,0.2978644669055938,0.2844885885715484,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158739566802979,0.2158933877944946,0.9842861890792848,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617577433586121,0.5065531730651855,0.5065531730651855,1.0,1.0,-2.972818374633789,1.1112704277038574,1.861547946929932,0.442321628332138,0.8970217704772949,0.8970217704772949,0.0,145.10232543945312,139.0,39861.9609375,0.0,2230.47314453125,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296149611473083,1.0,0.0,0.0,3.6401870250701904,3.6402108669281006,8.841799967740371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.85546875,0.0,1522.6309814453125,1895.4371337890625,0.0,3677.611572265625,0.9031373262405396,1.0,0.0,3.0,1.0,0.0
