time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6653978824615479,0.5400995016098022,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.904805302619934,0.4453430473804474,0.4224838614463806,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342669010162354,0.347258985042572,0.2443674802780151,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950773239135742,0.2987672686576843,0.2852309346199035,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172232866287231,0.2162372171878814,0.985329806804657,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9755859375,297.2425231933594,285.1500549316406,1.0,0.5612377524375916,0.5058503150939941,0.5058503150939941,1.0,1.0,-2.9747114181518555,1.1107571125030518,1.8639541864395144,0.44159796833992,0.8997541666030884,0.8997541666030884,0.0,144.3560333251953,139.0,39044.578125,0.0,2230.015869140625,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5889892578125,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205015897750854,1.0,0.0,0.0,3.642348289489746,3.642372131347656,8.852301789374906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.36669921875,0.0,1523.9759521484375,1895.4371337890625,0.0,3593.786865234375,0.9035605788230896,1.0,0.0,3.0,1.0,0.0
12223560,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6658921241760254,0.5342679023742676,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.909889042377472,0.4475451111793518,0.4244519472122192,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378158807754517,0.3483242690563202,0.2450316697359085,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7988702058792114,0.29979208111763,0.2860913872718811,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7200745344161987,0.2167233526706695,0.9869245886802672,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.9864196777344,297.2503662109375,285.19354248046875,1.0,0.5598708987236023,0.5051076412200928,0.5051076412200928,1.0,1.0,-2.9738214015960693,1.1090260744094849,1.864795446395874,0.4401268064975738,0.9019273519515992,0.9019273519515992,0.0,142.46640014648438,142.0,38970.75,0.0,2218.86865234375,1.0,281.2421264648437,283.7933044433594,291.2246398925781,293.6697692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916784644126892,1.0,0.0,0.0,3.647263765335083,3.647287607192993,8.876211268216139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.361328125,0.0,1528.57275390625,1895.4371337890625,0.0,3559.455810546875,0.90454363822937,1.0,0.0,3.0,1.0,0.0
12223620,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653733849525452,0.5306153297424316,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148575067520142,0.4506233632564544,0.4277147352695465,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405610918998718,0.349190890789032,0.2459007352590561,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020287752151489,0.3009450435638428,0.28742516040802,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222086787223816,0.2171264439821243,0.9894607663154602,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602402091026306,0.5036221742630005,0.5036221742630005,1.0,1.0,-2.979039430618286,1.1084837913513184,1.870555639266968,0.4382421374320984,0.9013726711273192,0.9013726711273192,0.0,141.5073699951172,145.0,39933.37109375,0.0,2223.19775390625,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931736707687378,1.0,0.0,0.0,3.652009010314941,3.652032852172852,8.899322665456566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.251953125,0.0,1534.605224609375,1895.4371337890625,0.0,3697.0498046875,0.9056442379951476,1.0,0.0,3.0,1.0,0.0
12223680,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653733849525452,0.5306153297424316,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148575067520142,0.4506233632564544,0.4277147352695465,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405610918998718,0.349190890789032,0.2459007352590561,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020287752151489,0.3009450435638428,0.28742516040802,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222086787223816,0.2171264439821243,0.9894607663154602,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602402091026306,0.5036221742630005,0.5036221742630005,1.0,1.0,-2.979039430618286,1.1084837913513184,1.870555639266968,0.4382421374320984,0.9013726711273192,0.9013726711273192,0.0,141.5073699951172,145.0,39933.37109375,0.0,2223.19775390625,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931736707687378,1.0,0.0,0.0,3.652009010314941,3.652032852172852,8.899322665456566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.251953125,0.0,1534.605224609375,1895.4371337890625,0.0,3697.0498046875,0.9056442379951476,1.0,0.0,3.0,1.0,0.0
12223740,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6614405512809753,0.5331844687461853,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147927165031432,0.4524568617343902,0.4297056198120117,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392089009284973,0.3487982749938965,0.2458314448595047,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8010815978050232,0.3011253476142883,0.2878224551677704,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209227681159973,0.2167113572359085,0.9886128306388856,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.561520516872406,0.502136766910553,0.502136766910553,1.0,1.0,-2.9838969707489014,1.1077615022659302,1.8761354684829712,0.4362952411174774,0.8980925679206848,0.8980925679206848,0.0,142.50010681152344,148.0,40896.9609375,0.0,2236.82763671875,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479617476463318,1.0,0.0,0.0,3.64924430847168,3.64926815032959,8.885853617357498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.419921875,0.0,1533.01318359375,1895.4371337890625,0.0,3844.581298828125,0.905154824256897,1.0,0.0,3.0,1.0,0.0
12223800,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6614405512809753,0.5331844687461853,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147927165031432,0.4524568617343902,0.4297056198120117,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392089009284973,0.3487982749938965,0.2458314448595047,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8010815978050232,0.3011253476142883,0.2878224551677704,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209227681159973,0.2167113572359085,0.9886128306388856,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.561520516872406,0.502136766910553,0.502136766910553,1.0,1.0,-2.9838969707489014,1.1077615022659302,1.8761354684829712,0.4362952411174774,0.8980925679206848,0.8980925679206848,0.0,142.50010681152344,148.0,40896.9609375,0.0,2236.82763671875,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479617476463318,1.0,0.0,0.0,3.64924430847168,3.64926815032959,8.885853617357498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.419921875,0.0,1533.01318359375,1895.4371337890625,0.0,3844.581298828125,0.905154824256897,1.0,0.0,3.0,1.0,0.0
12223860,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6591288447380066,0.5358686447143555,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139837026596068,0.4539602696895599,0.4308626055717468,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8377876877784729,0.3489118218421936,0.245739459991455,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998560070991516,0.3014602065086365,0.287982314825058,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195238471031189,0.2165541499853134,0.9874877333641052,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0116271972656,297.2411499023437,284.9812316894531,1.0,0.5625728368759155,0.5013235211372375,0.5013235211372375,1.0,1.0,-2.987239360809326,1.107641100883484,1.8795981407165527,0.4352437853813171,0.8996721506118774,0.8996721506118774,0.0,143.47219848632812,148.0,40117.0546875,0.0,2247.703857421875,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36004.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939733862876892,1.0,0.0,0.0,3.648815631866455,3.648839712142944,8.883766895451117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.9228515625,0.0,1531.8822021484375,1895.4371337890625,0.0,3770.0244140625,0.9050503969192504,1.0,0.0,3.0,1.0,0.0
12223920,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6579865217208862,0.5372348427772522,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140217900276184,0.4552714228630066,0.4320085644721985,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.837331235408783,0.3492898344993591,0.2459382265806198,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.799501359462738,0.3019085228443146,0.2883433699607849,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7189620733261108,0.2166188806295395,0.9875683188438416,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174255371094,297.2426452636719,285.0106506347656,1.0,0.5634351372718811,0.5007812976837158,0.5007812976837158,1.0,1.0,-2.991025924682617,1.1082088947296145,1.882817029953003,0.4348234832286834,0.9003638029098511,0.9003638029098511,0.0,144.04795837402344,136.0,40108.6328125,0.0,2257.366943359375,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.798828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365314841270448,1.0,0.0,0.0,3.650049209594727,3.650073289871216,8.889774676390516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.86474609375,0.0,1532.8834228515625,1895.4371337890625,0.0,3740.85986328125,0.9052706360816956,1.0,0.0,3.0,1.0,0.0
12223980,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544773578643799,0.5298634171485901,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208269715309144,0.4575862884521484,0.4344014525413513,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.84119713306427,0.3493806421756744,0.2461415082216262,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038429021835327,0.3023904263973236,0.2889182567596435,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218563556671143,0.216311901807785,0.9865180850028992,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606237649917603,0.4994258284568786,0.4994258284568786,1.0,1.0,-2.984740734100342,1.1030564308166504,1.881684303283692,0.4310813248157501,0.8973267078399658,0.8973267078399658,0.0,141.4690399169922,139.0,40935.6640625,0.0,2233.08349609375,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472512006759644,1.0,0.0,0.0,3.6468405723571777,3.646864652633667,8.874152399585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1669921875,0.0,1530.4849853515625,1895.4371337890625,0.0,3838.16552734375,0.904633402824402,1.0,0.0,3.0,1.0,0.0
12224040,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544773578643799,0.5298634171485901,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208269715309144,0.4575862884521484,0.4344014525413513,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.84119713306427,0.3493806421756744,0.2461415082216262,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038429021835327,0.3023904263973236,0.2889182567596435,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218563556671143,0.216311901807785,0.9865180850028992,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606237649917603,0.4994258284568786,0.4994258284568786,1.0,1.0,-2.984740734100342,1.1030564308166504,1.881684303283692,0.4310813248157501,0.8973267078399658,0.8973267078399658,0.0,141.4690399169922,139.0,40935.6640625,0.0,2233.08349609375,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472512006759644,1.0,0.0,0.0,3.6468405723571777,3.646864652633667,8.874152399585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1669921875,0.0,1530.4849853515625,1895.4371337890625,0.0,3838.16552734375,0.904633402824402,1.0,0.0,3.0,1.0,0.0
12224100,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6536555886268616,0.5279019474983215,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9229654669761658,0.4588761329650879,0.4353882372379303,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421377539634705,0.3495371341705322,0.2460988909006118,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.804996907711029,0.3027071952819824,0.289058655500412,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.722454845905304,0.2162133604288101,0.9854753017425536,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316772460937,297.2377319335937,284.9663391113281,1.0,0.5601230263710022,0.4987480938434601,0.4987480938434601,1.0,1.0,-2.982418298721313,1.1008517742156982,1.8815664052963257,0.4290453493595123,0.898600697517395,0.898600697517395,0.0,140.74497985839844,139.0,40125.87109375,0.0,2225.318603515625,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747497558594,293.1499938964844,293.1499938964844,280.95001220703125,36043.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398191571235656,1.0,0.0,0.0,3.645803451538086,3.645827531814575,8.869105272424349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.54296875,0.0,1528.8292236328125,1895.4371337890625,0.0,3770.800537109375,0.9044127464294434,1.0,0.0,3.0,1.0,0.0
12224160,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6534438133239746,0.5264554619789124,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.925124168395996,0.4605588018894195,0.4368098378181457,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8431459665298462,0.3500666320323944,0.2463533729314804,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061730861663818,0.3033096492290497,0.2895025908946991,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7230997681617737,0.216358333826065,0.9855907559394836,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.24072265625,285.009033203125,1.0,0.5600425601005554,0.4981223940849304,0.4981223940849304,1.0,1.0,-2.983361005783081,1.1000754833221436,1.8832855224609373,0.4278100132942199,0.899517297744751,0.899517297744751,0.0,140.31683349609375,142.0,40056.50390625,0.0,2224.8125,1.0,280.9425048828125,283.5645751953125,291.26678466796875,293.7996826171875,293.1499938964844,293.1499938964844,281.25,35968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351240396499634,1.0,0.0,0.0,3.647124528884888,3.647148370742798,8.875533694663318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.62255859375,0.0,1529.7344970703125,1895.4371337890625,0.0,3728.016845703125,0.9046261310577391,1.0,0.0,3.0,1.0,0.0
12224220,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6540265083312988,0.5245444178581238,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293838143348694,0.4646176397800445,0.4403853416442871,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452447056770325,0.3517967462539673,0.2473865747451782,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085216879844666,0.3050597012042999,0.290958046913147,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245336771011353,0.2171563059091568,0.9882912635803224,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.5610321760177612,0.4968709647655487,0.4968709647655487,1.0,1.0,-2.9915904998779297,1.1011369228363037,1.8904536962509155,0.4265631437301636,0.904634177684784,0.904634177684784,0.0,140.01939392089844,145.0,39274.7109375,0.0,2237.856201171875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209072589874268,1.0,0.0,0.0,3.6560373306274414,3.656061172485352,8.918966045712295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.01806640625,0.0,1537.960205078125,1895.4371337890625,0.0,3597.529052734375,0.9064720869064332,1.0,0.0,3.0,1.0,0.0
12224280,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6540265083312988,0.5245444178581238,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293838143348694,0.4646176397800445,0.4403853416442871,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452447056770325,0.3517967462539673,0.2473865747451782,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085216879844666,0.3050597012042999,0.290958046913147,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245336771011353,0.2171563059091568,0.9882912635803224,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.5610321760177612,0.4968709647655487,0.4968709647655487,1.0,1.0,-2.9915904998779297,1.1011369228363037,1.8904536962509155,0.4265631437301636,0.904634177684784,0.904634177684784,0.0,140.01939392089844,145.0,39274.7109375,0.0,2237.856201171875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209072589874268,1.0,0.0,0.0,3.6560373306274414,3.656061172485352,8.918966045712295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.01806640625,0.0,1537.960205078125,1895.4371337890625,0.0,3597.529052734375,0.9064720869064332,1.0,0.0,3.0,1.0,0.0
12224340,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6521595120429993,0.5259698629379272,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310482144355774,0.4676092267036438,0.4436160027980804,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8454118967056274,0.3525636494159698,0.2482128888368606,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090004324913025,0.3061369657516479,0.2922689020633697,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245430946350098,0.2175254225730896,0.9910184741020204,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0380859375,1.0,0.5631052255630493,0.495619535446167,0.495619535446167,1.0,1.0,-3.003036499023437,1.1034828424453735,1.899553656578064,0.4260222911834717,0.9044321179389954,0.9044321179389954,0.0,140.89590454101562,148.0,40311.30859375,0.0,2262.693603515625,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347397089004515,1.0,0.0,0.0,3.6625399589538574,3.662564039230346,8.950721053224697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.80078125,0.0,1546.0111083984375,1895.4371337890625,0.0,3724.5078125,0.9079679846763612,1.0,0.0,3.0,1.0,0.0
12224400,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6521595120429993,0.5259698629379272,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310482144355774,0.4676092267036438,0.4436160027980804,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8454118967056274,0.3525636494159698,0.2482128888368606,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090004324913025,0.3061369657516479,0.2922689020633697,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245430946350098,0.2175254225730896,0.9910184741020204,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0380859375,1.0,0.5631052255630493,0.495619535446167,0.495619535446167,1.0,1.0,-3.003036499023437,1.1034828424453735,1.899553656578064,0.4260222911834717,0.9044321179389954,0.9044321179389954,0.0,140.89590454101562,148.0,40311.30859375,0.0,2262.693603515625,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347397089004515,1.0,0.0,0.0,3.6625399589538574,3.662564039230346,8.950721053224697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.80078125,0.0,1546.0111083984375,1895.4371337890625,0.0,3724.5078125,0.9079679846763612,1.0,0.0,3.0,1.0,0.0
12224460,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6467573046684265,0.5318350195884705,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286244511604308,0.4693617820739746,0.4455704092979431,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423556685447693,0.3521267175674438,0.2481352239847183,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063562512397766,0.3062694668769836,0.2926566302776336,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.721835196018219,0.2170435786247253,0.990096151828766,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765991210937,297.2427978515625,284.8485412597656,1.0,0.5655580163002014,0.4941805601119995,0.4941805601119995,1.0,1.0,-3.01170301437378,1.104300618171692,1.907402396202088,0.4246131479740143,0.90151184797287,0.90151184797287,0.0,143.06178283691406,136.0,41323.01171875,0.0,2289.33447265625,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950718641281128,1.0,0.0,0.0,3.6615185737609854,3.661542654037476,8.945730201048718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7802734375,0.0,1546.355224609375,1895.4371337890625,0.0,3869.43408203125,0.9078680276870728,1.0,0.0,3.0,1.0,0.0
12224520,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6467573046684265,0.5318350195884705,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286244511604308,0.4693617820739746,0.4455704092979431,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423556685447693,0.3521267175674438,0.2481352239847183,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063562512397766,0.3062694668769836,0.2926566302776336,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.721835196018219,0.2170435786247253,0.990096151828766,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765991210937,297.2427978515625,284.8485412597656,1.0,0.5655580163002014,0.4941805601119995,0.4941805601119995,1.0,1.0,-3.01170301437378,1.104300618171692,1.907402396202088,0.4246131479740143,0.90151184797287,0.90151184797287,0.0,143.06178283691406,136.0,41323.01171875,0.0,2289.33447265625,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950718641281128,1.0,0.0,0.0,3.6615185737609854,3.661542654037476,8.945730201048718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7802734375,0.0,1546.355224609375,1895.4371337890625,0.0,3869.43408203125,0.9078680276870728,1.0,0.0,3.0,1.0,0.0
12224580,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6402683258056641,0.5278031826019287,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322734475135804,0.4704346060752868,0.4466703534126282,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436436057090759,0.351044237613678,0.2474437952041626,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081033825874329,0.3058264553546905,0.2923116683959961,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225080132484436,0.2159322649240493,0.9855231046676636,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.0776672363281,297.2272644042969,284.6524658203125,1.0,0.5627615451812744,0.4927415549755096,0.4927415549755096,1.0,1.0,-3.001462459564209,1.0972957611083984,1.9041666984558103,0.4199162423610687,0.8959619998931885,0.8959619998931885,0.0,141.39186096191406,124.0,42191.04296875,0.0,2262.43505859375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636660814285278,1.0,0.0,0.0,3.6513512134552,3.6513752937316895,8.896117833501194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19580078125,0.0,1536.8685302734375,1895.4371337890625,0.0,3985.197265625,0.9057608246803284,1.0,0.0,3.0,1.0,0.0
12224640,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6402683258056641,0.5278031826019287,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322734475135804,0.4704346060752868,0.4466703534126282,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436436057090759,0.351044237613678,0.2474437952041626,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081033825874329,0.3058264553546905,0.2923116683959961,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225080132484436,0.2159322649240493,0.9855231046676636,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.0776672363281,297.2272644042969,284.6524658203125,1.0,0.5627615451812744,0.4927415549755096,0.4927415549755096,1.0,1.0,-3.001462459564209,1.0972957611083984,1.9041666984558103,0.4199162423610687,0.8959619998931885,0.8959619998931885,0.0,141.39186096191406,124.0,42191.04296875,0.0,2262.43505859375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636660814285278,1.0,0.0,0.0,3.6513512134552,3.6513752937316895,8.896117833501194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19580078125,0.0,1536.8685302734375,1895.4371337890625,0.0,3985.197265625,0.9057608246803284,1.0,0.0,3.0,1.0,0.0
12224700,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6386173963546753,0.522173285484314,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9365793466567992,0.4713369011878967,0.4471947252750397,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461281061172485,0.3508347570896148,0.2470762431621551,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8107571005821228,0.3058268129825592,0.2920756638050079,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.72428297996521,0.2155102044343948,0.98272705078125,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805358886719,297.2234191894531,284.78204345703125,1.0,0.5600228309631348,0.4920220673084259,0.4920220673084259,1.0,1.0,-2.991241216659546,1.091713547706604,1.899527668952942,0.4165059328079223,0.8959318995475769,0.8959318995475769,0.0,139.2317352294922,124.0,41197.609375,0.0,2233.24560546875,1.0,280.6012878417969,283.2850341796875,291.2994384765625,293.8876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36255.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554071426391602,1.0,0.0,0.0,3.6461994647979736,3.646223306655884,8.871031127455353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8310546875,0.0,1530.8526611328125,1895.4371337890625,0.0,3911.540771484375,0.904639720916748,1.0,0.0,3.0,1.0,0.0
12224760,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.6385852694511414,0.5136768221855164,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432868361473083,0.4727052450180053,0.4482030570507049,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505525588989258,0.3510711193084717,0.2470389753580093,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151421546936035,0.3061667084693908,0.2921619415283203,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7275968194007874,0.2153882533311844,0.9811081290245056,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.0867004394531,297.224609375,284.8170471191406,1.0,0.5566747784614563,0.4914636015892029,0.4914636015892029,1.0,1.0,-2.980353593826294,1.086158037185669,1.894195556640625,0.4132297933101654,0.8955009579658508,0.8955009579658508,0.0,136.1881561279297,127.0,41003.17578125,0.0,2198.578857421875,1.0,280.642578125,283.33056640625,291.2894897460937,293.891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36204.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94931560754776,1.0,0.0,0.0,3.6429505348205566,3.642974376678467,8.855229225446237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1044921875,0.0,1526.867431640625,1895.4371337890625,0.0,3856.79443359375,0.9038504958152772,1.0,0.0,3.0,1.0,0.0
12224820,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411906480789185,0.5029836893081665,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530407190322876,0.4763160645961761,0.4512011408805847,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571006059646606,0.3523905575275421,0.2476730644702911,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214160203933716,0.3075482249259949,0.2931207120418548,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324486374855042,0.2158820927143097,0.9816263318061828,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049194335937,297.2352905273437,285.00982666015625,1.0,0.5540018081665039,0.4903467297554016,0.4903467297554016,1.0,1.0,-2.97361707687378,1.0812731981277466,1.8923438787460327,0.4092892110347748,0.8978565335273743,0.8978565335273743,0.0,132.6732635498047,145.0,40044.36328125,0.0,2168.996826171875,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321516752243042,1.0,0.0,0.0,3.641902685165405,3.641926527023315,8.850136055116309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.791015625,0.0,1524.2464599609375,1895.4371337890625,0.0,3700.84765625,0.9034910798072816,1.0,0.0,3.0,1.0,0.0
12224880,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411906480789185,0.5029836893081665,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530407190322876,0.4763160645961761,0.4512011408805847,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571006059646606,0.3523905575275421,0.2476730644702911,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214160203933716,0.3075482249259949,0.2931207120418548,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324486374855042,0.2158820927143097,0.9816263318061828,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049194335937,297.2352905273437,285.00982666015625,1.0,0.5540018081665039,0.4903467297554016,0.4903467297554016,1.0,1.0,-2.97361707687378,1.0812731981277466,1.8923438787460327,0.4092892110347748,0.8978565335273743,0.8978565335273743,0.0,132.6732635498047,145.0,40044.36328125,0.0,2168.996826171875,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321516752243042,1.0,0.0,0.0,3.641902685165405,3.641926527023315,8.850136055116309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.791015625,0.0,1524.2464599609375,1895.4371337890625,0.0,3700.84765625,0.9034910798072816,1.0,0.0,3.0,1.0,0.0
12224940,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.643412172794342,0.5087910294532776,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521368741989136,0.4807079136371612,0.4552225470542907,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554267287254333,0.3544495105743408,0.2490383833646774,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200820684432983,0.3095904290676117,0.2949692010879516,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310007214546204,0.2170735448598861,0.9866051077842712,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.2228698730469,1.0,0.5590031743049622,0.4892298579216003,0.4892298579216003,1.0,1.0,-2.995244264602661,1.0879623889923096,1.907281875610352,0.4106741547584533,0.9031659364700316,0.9031659364700316,0.0,135.23658752441406,163.0,39396.57421875,0.0,2219.996826171875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613220214844,293.1499938964844,293.1499938964844,280.95001220703125,35754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918138325214386,1.0,0.0,0.0,3.650238752365112,3.6502628326416016,8.890697813512816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.76025390625,0.0,1531.597412109375,1895.4371337890625,0.0,3571.967529296875,0.9051877856254578,1.0,0.0,3.0,1.0,0.0
12225000,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.643412172794342,0.5087910294532776,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521368741989136,0.4807079136371612,0.4552225470542907,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554267287254333,0.3544495105743408,0.2490383833646774,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200820684432983,0.3095904290676117,0.2949692010879516,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310007214546204,0.2170735448598861,0.9866051077842712,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.2228698730469,1.0,0.5590031743049622,0.4892298579216003,0.4892298579216003,1.0,1.0,-2.995244264602661,1.0879623889923096,1.907281875610352,0.4106741547584533,0.9031659364700316,0.9031659364700316,0.0,135.23658752441406,163.0,39396.57421875,0.0,2219.996826171875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613220214844,293.1499938964844,293.1499938964844,280.95001220703125,35754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918138325214386,1.0,0.0,0.0,3.650238752365112,3.6502628326416016,8.890697813512816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.76025390625,0.0,1531.597412109375,1895.4371337890625,0.0,3571.967529296875,0.9051877856254578,1.0,0.0,3.0,1.0,0.0
12225060,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6413441896438599,0.5210109949111938,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9458789229393004,0.483053982257843,0.4579244256019592,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8498937487602234,0.355287492275238,0.2499645054340362,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151068687438965,0.3105922043323517,0.2962932288646698,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.726568341255188,0.2176082730293274,0.9905678033828736,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.13824462890625,297.2547302246094,285.0789489746094,1.0,0.5653873682022095,0.4884247481822967,0.4884247481822967,1.0,1.0,-3.020643472671509,1.0967309474945068,1.9239124059677124,0.413718432188034,0.9031351804733276,0.9031351804733276,0.0,139.96580505371094,163.0,40531.046875,0.0,2289.57763671875,1.0,280.9751892089844,283.6333312988281,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35812.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301749467849731,1.0,0.0,0.0,3.655496597290039,3.655520439147949,8.916327942642965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.20849609375,0.0,1537.8880615234375,1895.4371337890625,0.0,3682.744873046875,0.9063602089881896,1.0,0.0,3.0,1.0,0.0
12225120,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6391236186027527,0.5290613174438477,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9411659836769104,0.4839115440845489,0.4589001536369324,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8459846377372742,0.3554475307464599,0.2502025663852691,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8114675879478455,0.3108818829059601,0.2967232763767242,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7233777642250061,0.2176849693059921,0.9916929602622986,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415405273437,297.2534484863281,285.0711364746094,1.0,0.5689712762832642,0.4880459010601043,0.4880459010601043,1.0,1.0,-3.0336477756500244,1.101270079612732,1.9323776960372925,0.4153315424919128,0.9035215377807616,0.9035215377807616,0.0,142.98683166503906,166.0,40712.7421875,0.0,2328.7236328125,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35827.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934026300907135,1.0,0.0,0.0,3.657314538955689,3.6573386192321777,8.925198926590383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.58740234375,0.0,1540.0301513671875,1895.4371337890625,0.0,3717.990234375,0.9067907333374025,1.0,0.0,3.0,1.0,0.0
12225180,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6288400292396545,0.548481822013855,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299048781394958,0.4857631027698517,0.4611452221870422,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8365911245346069,0.3551783263683319,0.2503791451454162,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023226261138916,0.3111374080181122,0.2974211275577545,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.715181827545166,0.2171924859285354,0.9918412566184998,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466064453125,297.2421264648437,284.89825439453125,1.0,0.5765782594680786,0.4868619441986084,0.4868619441986084,1.0,1.0,-3.060944080352783,1.109951138496399,1.9509928226470947,0.4181621372699737,0.9013864994049072,0.9013864994049072,0.0,150.2940216064453,169.0,41935.4921875,0.0,2416.9365234375,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952699899673462,1.0,0.0,0.0,3.6580536365509033,3.6580777168273926,8.928806778385479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8271484375,0.0,1542.1151123046875,1895.4371337890625,0.0,3887.252197265625,0.9070627689361572,1.0,0.0,3.0,1.0,0.0
12225240,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6288400292396545,0.548481822013855,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299048781394958,0.4857631027698517,0.4611452221870422,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8365911245346069,0.3551783263683319,0.2503791451454162,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023226261138916,0.3111374080181122,0.2974211275577545,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.715181827545166,0.2171924859285354,0.9918412566184998,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466064453125,297.2421264648437,284.89825439453125,1.0,0.5765782594680786,0.4868619441986084,0.4868619441986084,1.0,1.0,-3.060944080352783,1.109951138496399,1.9509928226470947,0.4181621372699737,0.9013864994049072,0.9013864994049072,0.0,150.2940216064453,169.0,41935.4921875,0.0,2416.9365234375,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952699899673462,1.0,0.0,0.0,3.6580536365509033,3.6580777168273926,8.928806778385479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8271484375,0.0,1542.1151123046875,1895.4371337890625,0.0,3887.252197265625,0.9070627689361572,1.0,0.0,3.0,1.0,0.0
12225300,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6227655410766602,0.5573068261146545,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9247872829437256,0.4864030480384826,0.4619755446910858,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8323172926902771,0.3547897934913635,0.2502668797969818,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7980371713638306,0.3110289573669433,0.2975221574306488,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7110521197319031,0.2166327834129333,0.990386128425598,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1476135253906,297.2343444824219,284.7538452148437,1.0,0.5797500014305115,0.4862699806690216,0.4862699806690216,1.0,1.0,-3.0707926750183105,1.1127369403839111,1.958055853843689,0.4187912344932556,0.8988006711006165,0.8988006711006165,0.0,153.5853729248047,169.0,42862.6953125,0.0,2452.560302734375,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890625,293.1499938964844,293.1499938964844,280.3500061035156,36117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630750417709352,1.0,0.0,0.0,3.655580997467041,3.6556050777435294,8.916740057429706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.72412109375,0.0,1540.2664794921875,1895.4371337890625,0.0,3979.949462890625,0.9065555930137634,1.0,0.0,3.0,1.0,0.0
