time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225360,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.9941721558570862,0.6167015433311462,0.5577221512794495,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.9164488911628724,0.4868390560150146,0.4626275897026062,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.8256953954696655,0.35422283411026,0.2500478625297546,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.7912458181381226,0.3107478618621826,0.2975012063980102,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.7043790221214294,0.2158568948507309,0.9882037043571472,284.7152709960937,284.95001220703125,299.77667236328125,288.3695373535156,298.1466979980469,297.2251281738281,284.71343994140625,1.0,0.5820522904396057,0.4852869510650635,0.4852869510650635,1.0,1.0,-3.0687875747680664,1.1099185943603516,1.9588690996170044,0.4169338941574096,0.8967381119728088,0.8967381119728088,0.0,158.2200469970703,172.0,42938.25,0.0,2473.37841796875,1.0,280.35791015625,283.172607421875,291.4315185546875,294.2197265625,293.1499938964844,293.1499938964844,280.6499938964844,36219.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678939580917358,1.0,0.0,0.0,3.6505613327026367,3.650585412979126,8.892269534044317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.56201171875,0.0,1535.4376220703125,1895.4371337890625,0.0,4022.632568359375,0.9055363535881042,1.0,0.0,3.0,1.0,0.0
12225420,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.980640709400177,0.6108472943305969,0.5511081218719482,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9050265550613404,0.489030510187149,0.4645589292049408,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8158882856369019,0.354301244020462,0.2500297725200653,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7812626957893372,0.3110441863536834,0.2977903485298157,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6939838528633118,0.2149330079555511,0.984369695186615,284.8856201171875,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.886962890625,1.0,0.5850306749343872,0.4833208918571472,0.4833208918571472,1.0,1.0,-3.059271812438965,1.1020649671554563,1.9572069644927976,0.4108614027500152,0.8972628116607666,0.8972628116607666,0.0,165.4724578857422,175.0,41934.15625,0.0,2493.064208984375,1.0,280.6419677734375,283.3879089355469,291.3360595703125,293.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,36113.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555917978286744,1.0,0.0,0.0,3.645538568496704,3.645562648773194,8.867816632118775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.36962890625,0.0,1529.0599365234375,1895.4371337890625,0.0,3913.194580078125,0.9043686389923096,1.0,0.0,3.0,1.0,0.0
12225480,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.980640709400177,0.6108472943305969,0.5511081218719482,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9050265550613404,0.489030510187149,0.4645589292049408,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8158882856369019,0.354301244020462,0.2500297725200653,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7812626957893372,0.3110441863536834,0.2977903485298157,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6939838528633118,0.2149330079555511,0.984369695186615,284.8856201171875,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.886962890625,1.0,0.5850306749343872,0.4833208918571472,0.4833208918571472,1.0,1.0,-3.059271812438965,1.1020649671554563,1.9572069644927976,0.4108614027500152,0.8972628116607666,0.8972628116607666,0.0,165.4724578857422,175.0,41934.15625,0.0,2493.064208984375,1.0,280.6419677734375,283.3879089355469,291.3360595703125,293.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,36113.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555917978286744,1.0,0.0,0.0,3.645538568496704,3.645562648773194,8.867816632118775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.36962890625,0.0,1529.0599365234375,1895.4371337890625,0.0,3913.194580078125,0.9043686389923096,1.0,0.0,3.0,1.0,0.0
12225540,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9741341471672058,0.6085292100906372,0.5486643314361572,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.901723563671112,0.4925572276115417,0.4677505493164062,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8122515082359314,0.3556628227233886,0.2508978545665741,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7776914238929749,0.3123594224452972,0.2989643812179565,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6897311806678772,0.2150500565767288,0.9844964742660522,285.0843200683594,284.95001220703125,299.8500061035156,288.3810729980469,298.1687927246094,297.229248046875,285.08599853515625,1.0,0.587717592716217,0.4813548326492309,0.4813548326492309,1.0,1.0,-3.062767267227173,1.0994287729263306,1.9633383750915527,0.4072322249412536,0.9006922245025635,0.9006922245025635,0.0,169.29612731933594,178.0,41066.69140625,0.0,2519.670166015625,1.0,280.9415588378906,283.6284484863281,291.3231201171875,293.9012145996094,293.1499938964844,293.1499938964844,280.6499938964844,35904.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404091835021972,1.0,0.0,0.0,3.648392915725708,3.648416757583618,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.890625,0.0,1530.6700439453125,1895.4371337890625,0.0,3776.164794921875,0.90487140417099,1.0,0.0,3.0,1.0,0.0
12225600,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9741341471672058,0.6085292100906372,0.5486643314361572,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.901723563671112,0.4925572276115417,0.4677505493164062,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8122515082359314,0.3556628227233886,0.2508978545665741,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7776914238929749,0.3123594224452972,0.2989643812179565,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6897311806678772,0.2150500565767288,0.9844964742660522,285.0843200683594,284.95001220703125,299.8500061035156,288.3810729980469,298.1687927246094,297.229248046875,285.08599853515625,1.0,0.587717592716217,0.4813548326492309,0.4813548326492309,1.0,1.0,-3.062767267227173,1.0994287729263306,1.9633383750915527,0.4072322249412536,0.9006922245025635,0.9006922245025635,0.0,169.29612731933594,178.0,41066.69140625,0.0,2519.670166015625,1.0,280.9415588378906,283.6284484863281,291.3231201171875,293.9012145996094,293.1499938964844,293.1499938964844,280.6499938964844,35904.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404091835021972,1.0,0.0,0.0,3.648392915725708,3.648416757583618,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.890625,0.0,1530.6700439453125,1895.4371337890625,0.0,3776.164794921875,0.90487140417099,1.0,0.0,3.0,1.0,0.0
12225660,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9629559516906738,0.6024712324142456,0.5445016026496887,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8941664099693298,0.4929044842720032,0.4691649377346039,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8044167160987854,0.3540035486221313,0.2505107522010803,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7700986266136169,0.3108497858047485,0.298515260219574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6813587546348572,0.2125972658395767,0.9778451919555664,284.89794921875,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.89581298828125,1.0,0.5893212556838989,0.4802561700344085,0.4802561700344085,1.0,1.0,-3.050492525100708,1.0921210050582886,1.9583714008331297,0.4029259085655212,0.8985306024551392,0.8985306024551392,0.0,174.93394470214844,181.0,41819.625,0.0,2525.812255859375,1.0,280.6579895019531,283.4017944335937,291.4232177734375,294.1212158203125,293.1499938964844,293.1499938964844,280.95001220703125,36037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521139860153198,1.0,0.0,0.0,3.6479568481445312,3.647980928421021,8.879584925125528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.71728515625,0.0,1531.1748046875,1895.4371337890625,0.0,3881.986328125,0.904833436012268,1.0,0.0,3.0,1.0,0.0
12225720,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9629559516906738,0.6024712324142456,0.5445016026496887,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8941664099693298,0.4929044842720032,0.4691649377346039,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8044167160987854,0.3540035486221313,0.2505107522010803,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7700986266136169,0.3108497858047485,0.298515260219574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6813587546348572,0.2125972658395767,0.9778451919555664,284.89794921875,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.89581298828125,1.0,0.5893212556838989,0.4802561700344085,0.4802561700344085,1.0,1.0,-3.050492525100708,1.0921210050582886,1.9583714008331297,0.4029259085655212,0.8985306024551392,0.8985306024551392,0.0,174.93394470214844,181.0,41819.625,0.0,2525.812255859375,1.0,280.6579895019531,283.4017944335937,291.4232177734375,294.1212158203125,293.1499938964844,293.1499938964844,280.95001220703125,36037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521139860153198,1.0,0.0,0.0,3.6479568481445312,3.647980928421021,8.879584925125528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.71728515625,0.0,1531.1748046875,1895.4371337890625,0.0,3881.986328125,0.904833436012268,1.0,0.0,3.0,1.0,0.0
12225780,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9536889791488647,0.5985912084579468,0.5405190587043762,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8888766169548035,0.4946227371692657,0.4704810380935669,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7984246611595154,0.3536621034145355,0.2500778138637543,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7644810080528259,0.3104831576347351,0.2979762852191925,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6747730374336243,0.2111646085977554,0.9707306027412416,285.06170654296875,284.95001220703125,299.92333984375,288.3946533203125,298.1723327636719,297.20184326171875,285.0627136230469,1.0,0.590116560459137,0.4791575074195862,0.4791575074195862,1.0,1.0,-3.037549495697021,1.084656834602356,1.952892780303955,0.3980397880077362,0.901357114315033,0.901357114315033,0.0,179.08558654785156,184.0,40797.19140625,0.0,2522.948974609375,1.0,280.9420166015625,283.610107421875,291.35614013671875,293.9375,293.1499938964844,293.1499938964844,280.6499938964844,35895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406833052635192,1.0,0.0,0.0,3.6510531902313232,3.651077270507813,8.8946654841493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.15625,0.0,1533.5556640625,1895.4371337890625,0.0,3778.656494140625,0.9054536819458008,1.0,0.0,3.0,1.0,0.0
12225840,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9536889791488647,0.5985912084579468,0.5405190587043762,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8888766169548035,0.4946227371692657,0.4704810380935669,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7984246611595154,0.3536621034145355,0.2500778138637543,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7644810080528259,0.3104831576347351,0.2979762852191925,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6747730374336243,0.2111646085977554,0.9707306027412416,285.06170654296875,284.95001220703125,299.92333984375,288.3946533203125,298.1723327636719,297.20184326171875,285.0627136230469,1.0,0.590116560459137,0.4791575074195862,0.4791575074195862,1.0,1.0,-3.037549495697021,1.084656834602356,1.952892780303955,0.3980397880077362,0.901357114315033,0.901357114315033,0.0,179.08558654785156,184.0,40797.19140625,0.0,2522.948974609375,1.0,280.9420166015625,283.610107421875,291.35614013671875,293.9375,293.1499938964844,293.1499938964844,280.6499938964844,35895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406833052635192,1.0,0.0,0.0,3.6510531902313232,3.651077270507813,8.8946654841493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.15625,0.0,1533.5556640625,1895.4371337890625,0.0,3778.656494140625,0.9054536819458008,1.0,0.0,3.0,1.0,0.0
12225900,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9504924416542052,0.596468985080719,0.5390238165855408,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.887601375579834,0.4955049455165863,0.4715361595153808,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7967439293861389,0.3535642027854919,0.2501502335071563,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7629179954528809,0.3104157447814941,0.2980546355247497,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.672770619392395,0.2106387615203857,0.968796968460083,284.92822265625,284.95001220703125,299.9416809082031,288.39874267578125,298.17645263671875,297.19989013671875,284.92022705078125,1.0,0.5906133651733398,0.4786081612110138,0.4786081612110138,1.0,1.0,-3.034879446029663,1.0824425220489502,1.952436804771424,0.3963851928710937,0.8999404907226562,0.8999404907226562,0.0,180.5167236328125,184.0,41569.40625,0.0,2525.331298828125,1.0,280.6988220214844,283.4378356933594,291.42901611328125,294.1445007324219,293.1499938964844,293.1499938964844,280.6499938964844,35968.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947236716747284,1.0,0.0,0.0,3.651800155639648,3.651823997497559,8.898304599824769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.24365234375,0.0,1534.9384765625,1895.4371337890625,0.0,3838.034423828125,0.9056157469749452,1.0,0.0,3.0,1.0,0.0
12225960,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9462575316429138,0.5937861800193787,0.5368764996528625,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.885610044002533,0.4960415661334991,0.4722321331501007,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.794394850730896,0.353175014257431,0.2500090301036834,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7607982754707336,0.3101377189159393,0.2979405224323272,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6702924370765686,0.2099770009517669,0.9664167761802672,284.876953125,284.95001220703125,299.9599914550781,288.403076171875,298.1786193847656,297.19482421875,284.87530517578125,1.0,0.5910062193870544,0.478142499923706,0.478142499923706,1.0,1.0,-3.029970407485962,1.0794892311096191,1.9504810571670528,0.3945155739784241,0.8989002704620361,0.8989002704620361,0.0,182.27301025390625,187.0,41609.390625,0.0,2525.168701171875,1.0,280.6574401855469,283.3851623535156,291.4350280761719,294.1217956542969,293.1499938964844,293.1499938964844,280.95001220703125,36047.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508781433105468,1.0,0.0,0.0,3.650166749954224,3.650190591812134,8.890345952750067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4365234375,0.0,1533.709716796875,1895.4371337890625,0.0,3870.869873046875,0.9053344130516052,1.0,0.0,3.0,1.0,0.0
12226020,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.939612627029419,0.5905047655105591,0.5334659218788147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8830922842025757,0.4982809424400329,0.4740723967552185,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7910773158073425,0.3534191250801086,0.2500165998935699,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7578156590461731,0.3103775084018707,0.2980181276798248,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6665602922439575,0.2092723697423935,0.962799310684204,285.0495300292969,284.95001220703125,299.9966735839844,288.4125061035156,298.1903381347656,297.19586181640625,285.05084228515625,1.0,0.5918813347816467,0.4772111475467682,0.4772111475467682,1.0,1.0,-3.023824453353882,1.075101613998413,1.9487229585647583,0.3912334740161896,0.9016303420066832,0.9016303420066832,0.0,185.0445251464844,190.0,40674.6328125,0.0,2527.930419921875,1.0,280.9420166015625,283.6004943847656,291.3700561523437,293.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35906.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384616613388062,1.0,0.0,0.0,3.6528408527374254,3.652864933013916,8.903377306523907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.02734375,0.0,1535.628662109375,1895.4371337890625,0.0,3758.44775390625,0.9058613777160645,1.0,0.0,3.0,1.0,0.0
12226080,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.939612627029419,0.5905047655105591,0.5334659218788147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8830922842025757,0.4982809424400329,0.4740723967552185,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7910773158073425,0.3534191250801086,0.2500165998935699,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7578156590461731,0.3103775084018707,0.2980181276798248,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6665602922439575,0.2092723697423935,0.962799310684204,285.0495300292969,284.95001220703125,299.9966735839844,288.4125061035156,298.1903381347656,297.19586181640625,285.05084228515625,1.0,0.5918813347816467,0.4772111475467682,0.4772111475467682,1.0,1.0,-3.023824453353882,1.075101613998413,1.9487229585647583,0.3912334740161896,0.9016303420066832,0.9016303420066832,0.0,185.0445251464844,190.0,40674.6328125,0.0,2527.930419921875,1.0,280.9420166015625,283.6004943847656,291.3700561523437,293.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35906.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384616613388062,1.0,0.0,0.0,3.6528408527374254,3.652864933013916,8.903377306523907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.02734375,0.0,1535.628662109375,1895.4371337890625,0.0,3758.44775390625,0.9058613777160645,1.0,0.0,3.0,1.0,0.0
12226140,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.933198094367981,0.5860718488693237,0.5301641225814819,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8808916211128235,0.4999439418315887,0.4760813415050506,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7881301641464233,0.353243350982666,0.25018310546875,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7552061080932617,0.31034055352211,0.2983063459396362,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6633410453796387,0.2084888964891433,0.9604848623275756,284.8697509765625,284.95001220703125,300.0333251953125,288.4229736328125,298.1990966796875,297.1923828125,284.8681945800781,1.0,0.5930144786834717,0.4762798249721527,0.4762798249721527,1.0,1.0,-3.020042896270752,1.0716389417648315,1.9484039545059204,0.3885839581489563,0.8991073966026306,0.8991073966026306,0.0,187.82362365722656,193.0,41531.20703125,0.0,2535.1435546875,1.0,280.657958984375,283.3795166015625,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94864159822464,1.0,0.0,0.0,3.651585102081299,3.651609182357788,8.897257544049353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.0126953125,0.0,1535.35791015625,1895.4371337890625,0.0,3850.716064453125,0.9056581258773804,1.0,0.0,3.0,1.0,0.0
12226200,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.933198094367981,0.5860718488693237,0.5301641225814819,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8808916211128235,0.4999439418315887,0.4760813415050506,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7881301641464233,0.353243350982666,0.25018310546875,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7552061080932617,0.31034055352211,0.2983063459396362,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6633410453796387,0.2084888964891433,0.9604848623275756,284.8697509765625,284.95001220703125,300.0333251953125,288.4229736328125,298.1990966796875,297.1923828125,284.8681945800781,1.0,0.5930144786834717,0.4762798249721527,0.4762798249721527,1.0,1.0,-3.020042896270752,1.0716389417648315,1.9484039545059204,0.3885839581489563,0.8991073966026306,0.8991073966026306,0.0,187.82362365722656,193.0,41531.20703125,0.0,2535.1435546875,1.0,280.657958984375,283.3795166015625,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94864159822464,1.0,0.0,0.0,3.651585102081299,3.651609182357788,8.897257544049353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.0126953125,0.0,1535.35791015625,1895.4371337890625,0.0,3850.716064453125,0.9056581258773804,1.0,0.0,3.0,1.0,0.0
12226260,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.928061068058014,0.5836161971092224,0.5275228023529053,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8789911270141602,0.5016346573829651,0.4774366319179535,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7856795191764832,0.3534809947013855,0.2502085566520691,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7530419826507568,0.3105704188346863,0.2984055578708648,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6607240438461304,0.2080617994070053,0.9582929015159608,285.03173828125,284.95001220703125,300.0611877441406,288.4316101074219,298.2080993652344,297.1935119628906,285.0348815917969,1.0,0.5938165187835693,0.4755277633666992,0.4755277633666992,1.0,1.0,-3.016003131866455,1.0684657096862793,1.947537422180176,0.3861064016819,0.9013298749923706,0.9013298749923706,0.0,190.0345916748047,193.0,40642.71875,0.0,2538.93798828125,1.0,280.9309997558594,283.5832214355469,291.3854675292969,293.9428405761719,293.1499938964844,293.1499938964844,280.95001220703125,35938.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381542801856996,1.0,0.0,0.0,3.6528632640838623,3.652887344360352,8.90348644588812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.03662109375,0.0,1535.8931884765625,1895.4371337890625,0.0,3755.64892578125,0.9058983325958252,1.0,0.0,3.0,1.0,0.0
12226320,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.927005648612976,0.5830443501472473,0.5270016193389893,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8788021206855774,0.502309262752533,0.478056937456131,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7853032350540161,0.3536874651908874,0.2503417134284973,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7527011036872864,0.3107469975948334,0.2985633909702301,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6602285504341125,0.2080166190862655,0.9580475687980652,285.04473876953125,284.95001220703125,300.07000732421875,288.4344482421875,298.2118835449219,297.1952819824219,285.046142578125,1.0,0.5941426157951355,0.4752902686595917,0.4752902686595917,1.0,1.0,-3.016175508499145,1.0680408477783203,1.9481346607208248,0.3855887055397033,0.9017890095710754,0.9017890095710754,0.0,190.5445251464844,196.0,40627.77734375,0.0,2541.89013671875,1.0,280.9420471191406,283.5965576171875,291.3931884765625,293.9608154296875,293.1499938964844,293.1499938964844,280.6499938964844,35914.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936514377593994,1.0,0.0,0.0,3.653949737548828,3.653973817825317,8.908784252525948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.2685546875,0.0,1536.9239501953125,1895.4371337890625,0.0,3740.70361328125,0.9061153531074524,1.0,0.0,3.0,1.0,0.0
12226380,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9208964109420776,0.5788242816925049,0.5238935351371765,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8767893314361572,0.5040252208709717,0.4801312685012817,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7826265096664429,0.3536590337753296,0.2506178617477417,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7503369450569153,0.310802161693573,0.2989532649517059,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6573600172996521,0.2073746919631958,0.9564497470855712,284.8666076660156,284.95001220703125,300.1066589355469,288.4468688964844,298.2210998535156,297.1927490234375,284.8651123046875,1.0,0.5954877734184265,0.4743007123470306,0.4743007123470306,1.0,1.0,-3.0138213634490967,1.0650194883346558,1.948801755905152,0.3830598592758178,0.8992360830307007,0.8992360830307007,0.0,193.392318725586,199.0,41501.1015625,0.0,2552.104736328125,1.0,280.657958984375,283.3768005371094,291.4795837402344,294.15753173828125,293.1499938964844,293.1499938964844,280.95001220703125,36062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469977617263794,1.0,0.0,0.0,3.652464866638184,3.652488946914673,8.901545243134024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7998046875,0.0,1536.3829345703125,1895.4371337890625,0.0,3835.87548828125,0.9058594107627868,1.0,0.0,3.0,1.0,0.0
12226440,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9208964109420776,0.5788242816925049,0.5238935351371765,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8767893314361572,0.5040252208709717,0.4801312685012817,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7826265096664429,0.3536590337753296,0.2506178617477417,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7503369450569153,0.310802161693573,0.2989532649517059,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6573600172996521,0.2073746919631958,0.9564497470855712,284.8666076660156,284.95001220703125,300.1066589355469,288.4468688964844,298.2210998535156,297.1927490234375,284.8651123046875,1.0,0.5954877734184265,0.4743007123470306,0.4743007123470306,1.0,1.0,-3.0138213634490967,1.0650194883346558,1.948801755905152,0.3830598592758178,0.8992360830307007,0.8992360830307007,0.0,193.392318725586,199.0,41501.1015625,0.0,2552.104736328125,1.0,280.657958984375,283.3768005371094,291.4795837402344,294.15753173828125,293.1499938964844,293.1499938964844,280.95001220703125,36062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469977617263794,1.0,0.0,0.0,3.652464866638184,3.652488946914673,8.901545243134024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7998046875,0.0,1536.3829345703125,1895.4371337890625,0.0,3835.87548828125,0.9058594107627868,1.0,0.0,3.0,1.0,0.0
12226500,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9173277020454408,0.5770739912986755,0.5220306515693665,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.875344455242157,0.5050137042999268,0.4809169173240661,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7808765769004822,0.3537582755088806,0.2506047785282135,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7487956285476685,0.3108901679515838,0.298976182937622,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6555794477462769,0.207071378827095,0.9550191164016724,284.99566650390625,284.95001220703125,300.125,288.4534606933594,298.2262878417969,297.1924743652344,285.00341796875,1.0,0.5960673093795776,0.4738059341907501,0.4738059341907501,1.0,1.0,-3.0108139514923096,1.062785029411316,1.9480289220809937,0.3813737034797668,0.9007667899131776,0.9007667899131776,0.0,195.0244598388672,199.0,40685.5703125,0.0,2554.830810546875,1.0,280.90118408203125,283.545654296875,291.4158935546875,293.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,35992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396514892578124,1.0,0.0,0.0,3.652414083480835,3.652437925338745,8.901296837393602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.15673828125,0.0,1535.79931640625,1895.4371337890625,0.0,3769.275390625,0.9058557152748108,1.0,0.0,3.0,1.0,0.0
12226560,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9150403738021852,0.5759625434875488,0.5208860635757446,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8748080134391785,0.5064151883125305,0.4821331202983856,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7800011038780212,0.3542309105396271,0.2508676052093506,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7479950189590454,0.3112645149230957,0.2992701828479767,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.654495894908905,0.2069946825504303,0.9544804096221924,285.0436096191406,284.95001220703125,300.1433410644531,288.46026611328125,298.2341613769531,297.1962280273437,285.04498291015625,1.0,0.5967831611633301,0.4733167886734009,0.4733167886734009,1.0,1.0,-3.010916233062744,1.0618046522140503,1.9491115808486936,0.3802284002304077,0.9019104242324828,0.9019104242324828,0.0,196.2058868408203,202.0,40610.03125,0.0,2561.1015625,1.0,280.94256591796875,283.5955505371094,291.41943359375,293.98583984375,293.1499938964844,293.1499938964844,280.6499938964844,35917.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350358843803406,1.0,0.0,0.0,3.654672145843506,3.654696226119995,8.91230740762694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.3427734375,0.0,1537.7559814453125,1895.4371337890625,0.0,3727.212158203125,0.906279444694519,1.0,0.0,3.0,1.0,0.0
12226620,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9094211459159852,0.5719162821769714,0.5179349780082703,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8729095458984375,0.508136510848999,0.4842220246791839,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775354981422424,0.3543261587619781,0.2512328624725342,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7457873821258545,0.3113592565059662,0.2997038960456848,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6518514156341553,0.2064225673675537,0.9532245397567748,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.2434997558594,297.19403076171875,284.8643493652344,1.0,0.598258376121521,0.4723384380340576,0.4723384380340576,1.0,1.0,-3.0093393325805664,1.0591071844100952,1.9502322673797607,0.3778444230556488,0.8993476033210754,0.8993476033210754,0.0,199.1240081787109,205.0,41493.828125,0.0,2573.110595703125,1.0,280.657958984375,283.3758239746094,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456548094749452,1.0,0.0,0.0,3.653082609176636,3.653106689453125,8.904556239031081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.94775390625,0.0,1537.090576171875,1895.4371337890625,0.0,3823.734130859375,0.9059996008872986,1.0,0.0,3.0,1.0,0.0
12226680,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9094211459159852,0.5719162821769714,0.5179349780082703,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8729095458984375,0.508136510848999,0.4842220246791839,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775354981422424,0.3543261587619781,0.2512328624725342,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7457873821258545,0.3113592565059662,0.2997038960456848,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6518514156341553,0.2064225673675537,0.9532245397567748,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.2434997558594,297.19403076171875,284.8643493652344,1.0,0.598258376121521,0.4723384380340576,0.4723384380340576,1.0,1.0,-3.0093393325805664,1.0591071844100952,1.9502322673797607,0.3778444230556488,0.8993476033210754,0.8993476033210754,0.0,199.1240081787109,205.0,41493.828125,0.0,2573.110595703125,1.0,280.657958984375,283.3758239746094,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456548094749452,1.0,0.0,0.0,3.653082609176636,3.653106689453125,8.904556239031081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.94775390625,0.0,1537.090576171875,1895.4371337890625,0.0,3823.734130859375,0.9059996008872986,1.0,0.0,3.0,1.0,0.0
12226740,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041975140571594,0.5692036747932434,0.5150713920593262,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.871046781539917,0.5105289220809937,0.486227810382843,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7751294374465942,0.3550234735012054,0.2515710294246673,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7435988187789917,0.3118533790111542,0.3000538647174835,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6492018103599548,0.2060986161231994,0.9515286087989808,285.04315185546875,284.95001220703125,300.2166748046875,288.48974609375,298.2566833496094,297.19775390625,285.04461669921875,1.0,0.5996575951576233,0.4713600873947143,0.4713600873947143,1.0,1.0,-3.007086753845215,1.0561550855636597,1.9509316682815552,0.3751255571842193,0.90202397108078,0.90202397108078,0.0,201.98863220214844,208.0,40613.515625,0.0,2583.5673828125,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.0160827636719,293.1499938964844,293.1499938964844,280.6499938964844,35919.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337745308876038,1.0,0.0,0.0,3.655235767364502,3.655259847640991,8.915056355363049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4755859375,0.0,1538.3983154296875,1895.4371337890625,0.0,3715.689453125,0.906407356262207,1.0,0.0,3.0,1.0,0.0
12226800,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041975140571594,0.5692036747932434,0.5150713920593262,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.871046781539917,0.5105289220809937,0.486227810382843,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7751294374465942,0.3550234735012054,0.2515710294246673,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7435988187789917,0.3118533790111542,0.3000538647174835,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6492018103599548,0.2060986161231994,0.9515286087989808,285.04315185546875,284.95001220703125,300.2166748046875,288.48974609375,298.2566833496094,297.19775390625,285.04461669921875,1.0,0.5996575951576233,0.4713600873947143,0.4713600873947143,1.0,1.0,-3.007086753845215,1.0561550855636597,1.9509316682815552,0.3751255571842193,0.90202397108078,0.90202397108078,0.0,201.98863220214844,208.0,40613.515625,0.0,2583.5673828125,1.0,280.9420471191406,283.5946044921875,291.44976806640625,294.0160827636719,293.1499938964844,293.1499938964844,280.6499938964844,35919.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337745308876038,1.0,0.0,0.0,3.655235767364502,3.655259847640991,8.915056355363049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4755859375,0.0,1538.3983154296875,1895.4371337890625,0.0,3715.689453125,0.906407356262207,1.0,0.0,3.0,1.0,0.0
12226860,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8992615938186646,0.5653093457221985,0.5122480392456055,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8692570328712463,0.5122361779212952,0.4883065819740295,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7728757858276367,0.3552397787570953,0.2520202100276947,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.741531252861023,0.3119711577892303,0.3005107939243316,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.646752119064331,0.2055736929178238,0.950490653514862,284.8666076660156,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956481933594,284.8651733398437,1.0,0.6012162566184998,0.4703742861747741,0.4703742861747741,1.0,1.0,-3.006042242050171,1.0536428689956665,1.9523993730545044,0.3728030920028686,0.8994818329811096,0.8994818329811096,0.0,204.95022583007807,211.0,41502.85546875,0.0,2596.780517578125,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36065.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444208741188048,1.0,0.0,0.0,3.653651714324951,3.653675556182861,8.907330197871488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.97509765625,0.0,1537.7239990234375,1895.4371337890625,0.0,3812.564697265625,0.9061269760131836,1.0,0.0,3.0,1.0,0.0
12226920,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8992615938186646,0.5653093457221985,0.5122480392456055,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8692570328712463,0.5122361779212952,0.4883065819740295,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7728757858276367,0.3552397787570953,0.2520202100276947,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.741531252861023,0.3119711577892303,0.3005107939243316,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.646752119064331,0.2055736929178238,0.950490653514862,284.8666076660156,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956481933594,284.8651733398437,1.0,0.6012162566184998,0.4703742861747741,0.4703742861747741,1.0,1.0,-3.006042242050171,1.0536428689956665,1.9523993730545044,0.3728030920028686,0.8994818329811096,0.8994818329811096,0.0,204.95022583007807,211.0,41502.85546875,0.0,2596.780517578125,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36065.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444208741188048,1.0,0.0,0.0,3.653651714324951,3.653675556182861,8.907330197871488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.97509765625,0.0,1537.7239990234375,1895.4371337890625,0.0,3812.564697265625,0.9061269760131836,1.0,0.0,3.0,1.0,0.0
12226980,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.894505500793457,0.5627336502075195,0.509511411190033,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675130009651184,0.5146194696426392,0.4903014898300171,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7706935405731201,0.3560643196105957,0.2524459064006805,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394864559173584,0.3124881684780121,0.3008822500705719,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6442983150482178,0.2052928805351257,0.9489952921867372,285.044677734375,284.95001220703125,300.2900085449219,288.522705078125,298.2791442871094,297.19952392578125,285.0461730957031,1.0,0.6026870608329773,0.4693885147571563,0.4693885147571563,1.0,1.0,-3.004301309585572,1.0508670806884766,1.9534341096878047,0.3701432943344116,0.902183473110199,0.902183473110199,0.0,207.84158325195312,214.0,40630.234375,0.0,2608.31591796875,1.0,280.9420471191406,283.59521484375,291.48291015625,294.0500793457031,293.1499938964844,293.1499938964844,280.6499938964844,35918.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932570219039917,1.0,0.0,0.0,3.655846357345581,3.655870199203491,8.918034382077167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15234375,0.0,1539.0703125,1895.4371337890625,0.0,3704.67724609375,0.9065432548522948,1.0,0.0,3.0,1.0,0.0
12227040,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.894505500793457,0.5627336502075195,0.509511411190033,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675130009651184,0.5146194696426392,0.4903014898300171,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7706935405731201,0.3560643196105957,0.2524459064006805,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394864559173584,0.3124881684780121,0.3008822500705719,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6442983150482178,0.2052928805351257,0.9489952921867372,285.044677734375,284.95001220703125,300.2900085449219,288.522705078125,298.2791442871094,297.19952392578125,285.0461730957031,1.0,0.6026870608329773,0.4693885147571563,0.4693885147571563,1.0,1.0,-3.004301309585572,1.0508670806884766,1.9534341096878047,0.3701432943344116,0.902183473110199,0.902183473110199,0.0,207.84158325195312,214.0,40630.234375,0.0,2608.31591796875,1.0,280.9420471191406,283.59521484375,291.48291015625,294.0500793457031,293.1499938964844,293.1499938964844,280.6499938964844,35918.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932570219039917,1.0,0.0,0.0,3.655846357345581,3.655870199203491,8.918034382077167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15234375,0.0,1539.0703125,1895.4371337890625,0.0,3704.67724609375,0.9065432548522948,1.0,0.0,3.0,1.0,0.0
12227100,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8926526308059692,0.561158299446106,0.5085011124610901,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8670792579650879,0.5156766772270203,0.4915567338466644,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7700512409210205,0.3564079999923706,0.2528435587882995,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7388383150100708,0.3126986622810364,0.30125492811203,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6434489488601685,0.2051571458578109,0.9489821195602416,284.9156799316406,284.95001220703125,300.3083190917969,288.5314636230469,298.28515625,297.2005615234375,284.90789794921875,1.0,0.6035537123680115,0.4688956141471863,0.4688956141471863,1.0,1.0,-3.005509853363037,1.0502930879592896,1.955216765403748,0.3692679405212402,0.9007290601730348,0.9007290601730348,0.0,209.10093688964844,214.0,41448.25,0.0,2617.072509765625,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.2673034667969,293.1499938964844,293.1499938964844,280.6499938964844,35988.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393360614776612,1.0,0.0,0.0,3.6562516689300537,3.656275749206543,8.920011964619334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.4873046875,0.0,1540.047607421875,1895.4371337890625,0.0,3766.406005859375,0.9066263437271118,1.0,0.0,3.0,1.0,0.0
12227160,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8898356556892395,0.5589910745620728,0.5068221688270569,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8658502697944641,0.5163107514381409,0.4923703968524933,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7686706781387329,0.356407880783081,0.2529849112033844,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7375645637512207,0.3126275539398193,0.3013612926006317,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6420401334762573,0.20480976998806,0.9481460452079772,284.8681030273437,284.95001220703125,300.32666015625,288.5404357910156,298.2884216308594,297.197509765625,284.86676025390625,1.0,0.6043084859848022,0.4684114754199981,0.4684114754199981,1.0,1.0,-3.003767490386963,1.0485620498657229,1.95520544052124,0.3679122626781463,0.8996670842170715,0.8996670842170715,0.0,210.81690979003903,217.0,41527.54296875,0.0,2622.550537109375,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.2535400390625,293.1499938964844,293.1499938964844,280.95001220703125,36063.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943261742591858,1.0,0.0,0.0,3.654340744018554,3.654364824295044,8.91069021236035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2646484375,0.0,1538.479736328125,1895.4371337890625,0.0,3802.06103515625,0.9062803983688354,1.0,0.0,3.0,1.0,0.0
