time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227220,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8853159546852112,0.5565428733825684,0.5042000412940979,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642152547836304,0.5186777710914612,0.4943453967571258,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.76670241355896,0.357358455657959,0.2534966170787811,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7356477975845337,0.3131636381149292,0.3017491698265075,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397608518600464,0.204566404223442,0.9468204379081726,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.3016052246094,297.20147705078125,285.04888916015625,1.0,0.6058357357978821,0.4674432277679443,0.4674432277679443,1.0,1.0,-3.002467393875122,1.045986533164978,1.9564809799194336,0.365353524684906,0.9024147391319276,0.9024147391319276,0.0,213.72540283203125,220.0,40660.640625,0.0,2634.990234375,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35915.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314224123954772,1.0,0.0,0.0,3.65665602684021,3.656680107116699,8.921984999687993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.71337890625,0.0,1539.9500732421875,1895.4371337890625,0.0,3694.17236328125,0.9067224264144896,1.0,0.0,3.0,1.0,0.0
12227280,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8853159546852112,0.5565428733825684,0.5042000412940979,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642152547836304,0.5186777710914612,0.4943453967571258,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.76670241355896,0.357358455657959,0.2534966170787811,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7356477975845337,0.3131636381149292,0.3017491698265075,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397608518600464,0.204566404223442,0.9468204379081726,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.3016052246094,297.20147705078125,285.04888916015625,1.0,0.6058357357978821,0.4674432277679443,0.4674432277679443,1.0,1.0,-3.002467393875122,1.045986533164978,1.9564809799194336,0.365353524684906,0.9024147391319276,0.9024147391319276,0.0,213.72540283203125,220.0,40660.640625,0.0,2634.990234375,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35915.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314224123954772,1.0,0.0,0.0,3.65665602684021,3.656680107116699,8.921984999687993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.71337890625,0.0,1539.9500732421875,1895.4371337890625,0.0,3694.17236328125,0.9067224264144896,1.0,0.0,3.0,1.0,0.0
12227340,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8808885812759399,0.5529391169548035,0.5016258955001831,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8626569509506226,0.5203442573547363,0.4963920712471008,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7648850083351135,0.3578219711780548,0.2541188597679138,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338463068008423,0.3133197426795959,0.3022436499595642,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6376643180847168,0.2041191160678863,0.946128249168396,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8704833984375,1.0,0.6075080633163452,0.4664749503135681,0.4664749503135681,1.0,1.0,-3.002352714538574,1.043853998184204,1.95849871635437,0.3632015883922577,0.8999502658843994,0.8999502658843994,0.0,216.7151336669922,223.0,41562.7890625,0.0,2650.086669921875,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421129822731018,1.0,0.0,0.0,3.6553103923797607,3.65533447265625,8.915420153243758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.32080078125,0.0,1539.524658203125,1895.4371337890625,0.0,3791.639892578125,0.9064937829971312,1.0,0.0,3.0,1.0,0.0
12227400,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8808885812759399,0.5529391169548035,0.5016258955001831,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8626569509506226,0.5203442573547363,0.4963920712471008,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7648850083351135,0.3578219711780548,0.2541188597679138,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338463068008423,0.3133197426795959,0.3022436499595642,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6376643180847168,0.2041191160678863,0.946128249168396,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8704833984375,1.0,0.6075080633163452,0.4664749503135681,0.4664749503135681,1.0,1.0,-3.002352714538574,1.043853998184204,1.95849871635437,0.3632015883922577,0.8999502658843994,0.8999502658843994,0.0,216.7151336669922,223.0,41562.7890625,0.0,2650.086669921875,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421129822731018,1.0,0.0,0.0,3.6553103923797607,3.65533447265625,8.915420153243758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.32080078125,0.0,1539.524658203125,1895.4371337890625,0.0,3791.639892578125,0.9064937829971312,1.0,0.0,3.0,1.0,0.0
12227460,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8756037354469299,0.5487397313117981,0.4982817471027374,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.8599717020988464,0.5207885503768921,0.4971840679645538,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.762073278427124,0.3574459254741668,0.2541003227233886,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7312102317810059,0.3127877414226532,0.3020506203174591,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348624229431152,0.2032139748334884,0.9433966875076294,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.3128662109375,297.1896057128906,284.67852783203125,1.0,0.6085423827171326,0.4657024145126343,0.4657024145126343,1.0,1.0,-2.995753526687622,1.0395745038986206,1.956179141998291,0.3603343665599823,0.895309567451477,0.895309567451477,0.0,219.97821044921875,223.0,42382.8828125,0.0,2654.157470703125,1.0,280.3646545410156,283.1476745605469,291.6499328613281,294.41192626953125,293.1499938964844,293.1499938964844,280.3500061035156,36267.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537783265113832,1.0,0.0,0.0,3.647263526916504,3.647287368774414,8.876209562913573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.08740234375,0.0,1532.12451171875,1895.4371337890625,0.0,3896.935791015625,0.9048233032226562,1.0,0.0,3.0,1.0,0.0
12227520,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8745077848434448,0.5479373931884766,0.4975623786449432,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8593737483024597,0.5208451747894287,0.4972563087940216,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7614555954933167,0.3573528528213501,0.2540504038333893,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306318283081055,0.3126592338085174,0.3019569516181946,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6342527270317078,0.2030119448900222,0.942648947238922,284.6727600097656,284.95001220703125,300.4366760253906,288.5982360839844,298.3131103515625,297.1875305175781,284.671142578125,1.0,0.6086904406547546,0.4655552804470062,0.4655552804470062,1.0,1.0,-2.9939043521881104,1.0385273694992063,1.955376982688904,0.3596731126308441,0.8946115374565125,0.8946115374565125,0.0,220.6355743408203,226.0,42373.08203125,0.0,2653.981201171875,1.0,280.35809326171875,283.13946533203125,291.6423034667969,294.39263916015625,293.1499938964844,293.1499938964844,280.6499938964844,36292.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542757272720336,1.0,0.0,0.0,3.645174264907837,3.645198345184326,8.866043685884506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.00927734375,0.0,1529.98974609375,1895.4371337890625,0.0,3901.398193359375,0.9043800234794616,1.0,0.0,3.0,1.0,0.0
12227580,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8697182536125183,0.5450708270072937,0.4944618642330169,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572753071784973,0.5225870609283447,0.4985547065734863,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591559886932373,0.3579641282558441,0.2542709410190582,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283007502555847,0.3127420842647552,0.3018620014190674,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315611600875854,0.2023708075284958,0.9393621683120728,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.323486328125,297.1876220703125,284.8525695800781,1.0,0.6097322702407837,0.4646356105804443,0.4646356105804443,1.0,1.0,-2.9879252910614014,1.03420090675354,1.953724384307861,0.3563519716262817,0.8947258591651917,0.8947258591651917,0.0,223.68125915527344,229.0,41435.59765625,0.0,2658.113037109375,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,36176.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403494000434875,1.0,0.0,0.0,3.637704372406006,3.637728452682495,8.829744047034183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.59423828125,0.0,1520.8509521484375,1895.4371337890625,0.0,3775.62158203125,0.9026631116867064,1.0,0.0,3.0,1.0,0.0
12227640,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8697182536125183,0.5450708270072937,0.4944618642330169,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572753071784973,0.5225870609283447,0.4985547065734863,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591559886932373,0.3579641282558441,0.2542709410190582,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283007502555847,0.3127420842647552,0.3018620014190674,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315611600875854,0.2023708075284958,0.9393621683120728,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.323486328125,297.1876220703125,284.8525695800781,1.0,0.6097322702407837,0.4646356105804443,0.4646356105804443,1.0,1.0,-2.9879252910614014,1.03420090675354,1.953724384307861,0.3563519716262817,0.8947258591651917,0.8947258591651917,0.0,223.68125915527344,229.0,41435.59765625,0.0,2658.113037109375,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,36176.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403494000434875,1.0,0.0,0.0,3.637704372406006,3.637728452682495,8.829744047034183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.59423828125,0.0,1520.8509521484375,1895.4371337890625,0.0,3775.62158203125,0.9026631116867064,1.0,0.0,3.0,1.0,0.0
12227700,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8683528900146484,0.5443721413612366,0.493641197681427,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8570946455001831,0.5240154266357422,0.4997441172599792,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7588586211204529,0.3587735295295715,0.2547373473644256,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7278593182563782,0.3131848573684692,0.3021822571754455,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6308982968330383,0.2023781836032867,0.9390547275543212,285.00048828125,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.1928100585937,285.0092163085937,1.0,0.6104622483253479,0.4641757607460022,0.4641757607460022,1.0,1.0,-2.9889392852783203,1.0336148738861084,1.955324411392212,0.3553962707519531,0.8965068459510803,0.8965068459510803,0.0,224.7190093994141,229.0,40647.2734375,0.0,2665.35205078125,1.0,280.8982238769531,283.5499572753906,291.5442810058594,294.0523986816406,293.1499938964844,293.1499938964844,280.95001220703125,36058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929828643798828,1.0,0.0,0.0,3.6368424892425537,3.636866569519043,8.825560371406027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.35302734375,0.0,1519.0130615234375,1895.4371337890625,0.0,3679.5703125,0.9024306535720824,1.0,0.0,3.0,1.0,0.0
12227760,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8675388693809509,0.5439810156822205,0.4932532608509063,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8573917150497437,0.525711715221405,0.5012833476066589,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7590376734733582,0.3598337173461914,0.2554352879524231,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278321385383606,0.3138420879840851,0.3027557730674743,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6306443810462952,0.2025808095932006,0.939741313457489,285.05596923828125,284.95001220703125,300.510009765625,288.640380859375,298.3428649902344,297.2005310058594,285.0577697753906,1.0,0.6113919019699097,0.4637888669967651,0.4637888669967651,1.0,1.0,-2.992672920227051,1.0342462062835691,1.958426594734192,0.3550627827644348,0.8978112936019897,0.8978112936019897,0.0,225.53208923339844,232.0,40614.26171875,0.0,2676.66259765625,1.0,280.9420166015625,283.6063842773437,291.57879638671875,294.12713623046875,293.1499938964844,293.1499938964844,281.25,35955.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245781302452089,1.0,0.0,0.0,3.638605117797852,3.6386289596557617,8.834116442812956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.1123046875,0.0,1520.1986083984375,1895.4371337890625,0.0,3631.3466796875,0.902719020843506,1.0,0.0,3.0,1.0,0.0
12227820,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.866259753704071,0.5436649918556213,0.4928778707981109,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.858318030834198,0.5295357704162598,0.5047795176506042,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7597818374633789,0.3623740673065185,0.257137268781662,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281345725059509,0.3155308961868286,0.3042746782302856,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305781006813049,0.2033520340919494,0.9428679347038268,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662414550781,297.21881103515625,285.26495361328125,1.0,0.6137270331382751,0.4630150496959686,0.4630150496959686,1.0,1.0,-3.0040488243103027,1.0370539426803589,1.966994881629944,0.3551168739795685,0.9036790728569032,0.9036790728569032,0.0,227.1962127685547,235.0,39888.953125,0.0,2707.10107421875,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1100158691406,293.1499938964844,293.1499938964844,280.95001220703125,35695.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117015600204468,1.0,0.0,0.0,3.649203300476074,3.649227380752564,8.885654665391485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.95849609375,0.0,1530.0078125,1895.4371337890625,0.0,3512.387939453125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12227880,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.866259753704071,0.5436649918556213,0.4928778707981109,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.858318030834198,0.5295357704162598,0.5047795176506042,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7597818374633789,0.3623740673065185,0.257137268781662,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281345725059509,0.3155308961868286,0.3042746782302856,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305781006813049,0.2033520340919494,0.9428679347038268,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662414550781,297.21881103515625,285.26495361328125,1.0,0.6137270331382751,0.4630150496959686,0.4630150496959686,1.0,1.0,-3.0040488243103027,1.0370539426803589,1.966994881629944,0.3551168739795685,0.9036790728569032,0.9036790728569032,0.0,227.1962127685547,235.0,39888.953125,0.0,2707.10107421875,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1100158691406,293.1499938964844,293.1499938964844,280.95001220703125,35695.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117015600204468,1.0,0.0,0.0,3.649203300476074,3.649227380752564,8.885654665391485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.95849609375,0.0,1530.0078125,1895.4371337890625,0.0,3512.387939453125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12227940,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632568717002869,0.5411582589149475,0.4914133250713348,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577846884727478,0.5318973660469055,0.5075991153717041,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592253088951111,0.3637764453887939,0.2584867179393768,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273463010787964,0.3163609206676483,0.305480033159256,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296557188034058,0.2035901099443435,0.9454972147941588,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.379638671875,297.2222900390625,285.0912475585937,1.0,0.6162413954734802,0.4622412323951721,0.4622412323951721,1.0,1.0,-3.011922597885132,1.0384491682052612,1.9734734296798704,0.3547677993774414,0.9042006134986876,0.9042006134986876,0.0,230.0418243408203,238.0,40914.99609375,0.0,2736.9755859375,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266084432601928,1.0,0.0,0.0,3.658027410507202,3.6580514907836914,8.928678880693042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.72216796875,0.0,1540.500732421875,1895.4371337890625,0.0,3650.015625,0.9069162011146544,1.0,0.0,3.0,1.0,0.0
12228000,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632568717002869,0.5411582589149475,0.4914133250713348,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577846884727478,0.5318973660469055,0.5075991153717041,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592253088951111,0.3637764453887939,0.2584867179393768,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273463010787964,0.3163609206676483,0.305480033159256,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296557188034058,0.2035901099443435,0.9454972147941588,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.379638671875,297.2222900390625,285.0912475585937,1.0,0.6162413954734802,0.4622412323951721,0.4622412323951721,1.0,1.0,-3.011922597885132,1.0384491682052612,1.9734734296798704,0.3547677993774414,0.9042006134986876,0.9042006134986876,0.0,230.0418243408203,238.0,40914.99609375,0.0,2736.9755859375,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266084432601928,1.0,0.0,0.0,3.658027410507202,3.6580514907836914,8.928678880693042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.72216796875,0.0,1540.500732421875,1895.4371337890625,0.0,3650.015625,0.9069162011146544,1.0,0.0,3.0,1.0,0.0
12228060,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8578187823295593,0.5369063019752502,0.4880744814872741,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550213575363159,0.5327494740486145,0.5088557600975037,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565681338310242,0.3639550507068634,0.2589081823825836,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246863842010498,0.3161112368106842,0.3056322336196899,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269806027412415,0.2029410898685455,0.944296896457672,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824768066406,297.2117919921875,284.8930358886719,1.0,0.6181370615959167,0.4611237049102783,0.4611237049102783,1.0,1.0,-3.008675336837769,1.034737229347229,1.97393810749054,0.3517450988292694,0.9018322229385376,0.9018322229385376,0.0,234.18687438964844,241.0,41819.53125,0.0,2751.9384765625,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421684741973876,1.0,0.0,0.0,3.659413099288941,3.6594371795654297,8.935444384405855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6640625,0.0,1543.523193359375,1895.4371337890625,0.0,3792.143798828125,0.9073521494865416,1.0,0.0,3.0,1.0,0.0
12228120,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8578187823295593,0.5369063019752502,0.4880744814872741,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550213575363159,0.5327494740486145,0.5088557600975037,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565681338310242,0.3639550507068634,0.2589081823825836,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246863842010498,0.3161112368106842,0.3056322336196899,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269806027412415,0.2029410898685455,0.944296896457672,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824768066406,297.2117919921875,284.8930358886719,1.0,0.6181370615959167,0.4611237049102783,0.4611237049102783,1.0,1.0,-3.008675336837769,1.034737229347229,1.97393810749054,0.3517450988292694,0.9018322229385376,0.9018322229385376,0.0,234.18687438964844,241.0,41819.53125,0.0,2751.9384765625,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421684741973876,1.0,0.0,0.0,3.659413099288941,3.6594371795654297,8.935444384405855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6640625,0.0,1543.523193359375,1895.4371337890625,0.0,3792.143798828125,0.9073521494865416,1.0,0.0,3.0,1.0,0.0
12228180,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.85178142786026,0.5319936871528625,0.4839963018894195,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515685200691223,0.5328366756439209,0.5092775225639343,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532491087913513,0.3635418117046356,0.2588441073894501,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213231325149536,0.3152536749839782,0.3051351606845855,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6235368251800537,0.2017239779233932,0.9402934312820436,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812255859375,297.1958923339844,284.6911315917969,1.0,0.6193558573722839,0.4600061774253845,0.4600061774253845,1.0,1.0,-2.99879789352417,1.0284019708633425,1.970395803451538,0.347530722618103,0.8967391848564148,0.8967391848564148,0.0,238.51776123046875,244.0,42617.03125,0.0,2754.88671875,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36232.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535476565361024,1.0,0.0,0.0,3.651484251022339,3.651508331298828,8.896765280042018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.197265625,0.0,1536.564453125,1895.4371337890625,0.0,3894.865478515625,0.9057472944259644,1.0,0.0,3.0,1.0,0.0
12228240,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.85178142786026,0.5319936871528625,0.4839963018894195,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515685200691223,0.5328366756439209,0.5092775225639343,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532491087913513,0.3635418117046356,0.2588441073894501,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213231325149536,0.3152536749839782,0.3051351606845855,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6235368251800537,0.2017239779233932,0.9402934312820436,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812255859375,297.1958923339844,284.6911315917969,1.0,0.6193558573722839,0.4600061774253845,0.4600061774253845,1.0,1.0,-2.99879789352417,1.0284019708633425,1.970395803451538,0.347530722618103,0.8967391848564148,0.8967391848564148,0.0,238.51776123046875,244.0,42617.03125,0.0,2754.88671875,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36232.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535476565361024,1.0,0.0,0.0,3.651484251022339,3.651508331298828,8.896765280042018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.197265625,0.0,1536.564453125,1895.4371337890625,0.0,3894.865478515625,0.9057472944259644,1.0,0.0,3.0,1.0,0.0
12228300,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.84914630651474,0.5303106904029846,0.4821309447288513,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8501188158988953,0.5333276987075806,0.5095160603523254,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518491744995117,0.3637202978134155,0.2588389813899994,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7198166847229004,0.3150726854801178,0.3048622906208038,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219196319580078,0.2012466639280319,0.9379811882972716,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.38360595703125,297.1924133300781,284.82958984375,1.0,0.6198116540908813,0.4594474136829376,0.4594474136829376,1.0,1.0,-2.9937219619750977,1.025189995765686,1.9685320854187007,0.3453072011470794,0.8971073031425476,0.8971073031425476,0.0,240.39239501953125,244.0,41772.9921875,0.0,2754.60009765625,1.0,280.60113525390625,283.3201904296875,291.70123291015625,294.3197021484375,293.1499938964844,293.1499938964844,280.6499938964844,36188.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447039365768432,1.0,0.0,0.0,3.647580623626709,3.6476047039031982,8.877753998604021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.603515625,0.0,1531.8848876953125,1895.4371337890625,0.0,3815.1279296875,0.9049051403999328,1.0,0.0,3.0,1.0,0.0
12228360,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8475781679153442,0.5293623208999634,0.481088787317276,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495762348175049,0.5343676209449768,0.5103389620780945,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513160109519958,0.3643776774406433,0.2591993808746338,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190640568733215,0.3152666389942169,0.3049513697624206,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209632754325867,0.2010547518730163,0.9368192553520204,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.3902893066406,297.1945495605469,284.87237548828125,1.0,0.6204057335853577,0.459106296300888,0.459106296300888,1.0,1.0,-2.992594957351685,1.023975491523743,1.968619585037232,0.344194620847702,0.8971113562583923,0.8971113562583923,0.0,241.65524291992188,232.0,41678.53125,0.0,2758.86474609375,1.0,280.6425170898437,283.3717346191406,291.7042236328125,294.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,36129.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385687708854676,1.0,0.0,0.0,3.645771026611328,3.6457951068878174,8.868947816154105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.08203125,0.0,1529.438720703125,1895.4371337890625,0.0,3759.423095703125,0.9044317603111268,1.0,0.0,3.0,1.0,0.0
12228420,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505657911300659,0.5285687446594238,0.4798925817012787,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545533418655396,0.5373913645744324,0.5126972794532776,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7556937336921692,0.3665539026260376,0.2603755891323089,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225791811943054,0.316380500793457,0.3055833578109741,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234531402587891,0.2012983709573745,0.9360541105270386,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177456974983215,0.4584241211414337,0.4584241211414337,1.0,1.0,-2.995239734649658,1.0235120058059692,1.9717276096344,0.3429611921310425,0.9004163146018982,0.9004163146018982,0.0,236.88522338867188,220.0,40843.8359375,0.0,2739.659912109375,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223126769065856,1.0,0.0,0.0,3.648038387298584,3.648062229156494,8.879981692189176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.12646484375,0.0,1530.3905029296875,1895.4371337890625,0.0,3610.48583984375,0.9048029780387878,1.0,0.0,3.0,1.0,0.0
12228480,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505657911300659,0.5285687446594238,0.4798925817012787,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545533418655396,0.5373913645744324,0.5126972794532776,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7556937336921692,0.3665539026260376,0.2603755891323089,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225791811943054,0.316380500793457,0.3055833578109741,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234531402587891,0.2012983709573745,0.9360541105270386,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177456974983215,0.4584241211414337,0.4584241211414337,1.0,1.0,-2.995239734649658,1.0235120058059692,1.9717276096344,0.3429611921310425,0.9004163146018982,0.9004163146018982,0.0,236.88522338867188,220.0,40843.8359375,0.0,2739.659912109375,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223126769065856,1.0,0.0,0.0,3.648038387298584,3.648062229156494,8.879981692189176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.12646484375,0.0,1530.3905029296875,1895.4371337890625,0.0,3610.48583984375,0.9048029780387878,1.0,0.0,3.0,1.0,0.0
12228540,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556615114212036,0.5259977579116821,0.4779090583324432,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619509339332581,0.5392742156982422,0.514603853225708,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.762233316898346,0.3679055869579315,0.2613439261913299,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279931306838989,0.3169244825839996,0.3060533702373504,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277297735214233,0.2012869566679,0.9353374242782592,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133150458335876,0.457741916179657,0.457741916179657,1.0,1.0,-2.9960262775421143,1.022298812866211,1.9737274646759035,0.341612696647644,0.8983672857284546,0.8983672857284546,0.0,229.04185485839844,208.0,41768.765625,0.0,2701.102783203125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338150024414062,1.0,0.0,0.0,3.647317409515381,3.647341251373291,8.87647217950871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.87255859375,0.0,1530.497802734375,1895.4371337890625,0.0,3716.059814453125,0.9046965837478638,1.0,0.0,3.0,1.0,0.0
12228600,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556615114212036,0.5259977579116821,0.4779090583324432,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619509339332581,0.5392742156982422,0.514603853225708,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.762233316898346,0.3679055869579315,0.2613439261913299,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279931306838989,0.3169244825839996,0.3060533702373504,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277297735214233,0.2012869566679,0.9353374242782592,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133150458335876,0.457741916179657,0.457741916179657,1.0,1.0,-2.9960262775421143,1.022298812866211,1.9737274646759035,0.341612696647644,0.8983672857284546,0.8983672857284546,0.0,229.04185485839844,208.0,41768.765625,0.0,2701.102783203125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338150024414062,1.0,0.0,0.0,3.647317409515381,3.647341251373291,8.87647217950871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.87255859375,0.0,1530.497802734375,1895.4371337890625,0.0,3716.059814453125,0.9046965837478638,1.0,0.0,3.0,1.0,0.0
12228660,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8617759943008423,0.524547278881073,0.4757926762104034,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.870267391204834,0.5414887070655823,0.5159894824028015,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695827484130859,0.3695972859859466,0.262043684720993,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7339995503425598,0.31769660115242,0.3062194883823395,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6325246691703796,0.2014344930648803,0.9336597919464112,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349365234375,297.2152099609375,285.0790100097656,1.0,0.6080953478813171,0.4569455981254577,0.4569455981254577,1.0,1.0,-2.994163751602173,1.019825458526611,1.9743382930755613,0.3393665850162506,0.9013726115226746,0.9013726115226746,0.0,220.2724151611328,208.0,40916.234375,0.0,2652.74267578125,1.0,280.9393310546875,283.6141357421875,291.7939758300781,294.3761901855469,293.1499938964844,293.1499938964844,280.95001220703125,35887.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235331416130066,1.0,0.0,0.0,3.650442600250244,3.6504664421081534,8.891690299606125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1396484375,0.0,1532.82177734375,1895.4371337890625,0.0,3621.72802734375,0.90531724691391,1.0,0.0,3.0,1.0,0.0
12228720,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8624834418296814,0.5244678258895874,0.4756875932216644,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.871157705783844,0.5417176485061646,0.5161657929420471,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7703766822814941,0.3697781264781952,0.2621400356292724,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346484661102295,0.3177906572818756,0.3062686622142792,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330538988113403,0.2014696896076202,0.933626651763916,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.43634033203125,297.216064453125,285.08209228515625,1.0,0.6076287627220154,0.4568763375282287,0.4568763375282287,1.0,1.0,-2.9943840503692627,1.0197577476501465,1.974626421928405,0.3392387330532074,0.9015570878982544,0.9015570878982544,0.0,219.4076690673828,196.0,40917.2890625,0.0,2648.748291015625,1.0,280.9420166015625,283.6175231933594,291.7982788085937,294.3839416503906,293.1499938964844,293.1499938964844,280.6499938964844,35879.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231808185577391,1.0,0.0,0.0,3.650922536849976,3.650946617126465,8.894029406292248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1796875,0.0,1533.297119140625,1895.4371337890625,0.0,3618.483642578125,0.9054166674613952,1.0,0.0,3.0,1.0,0.0
12228780,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.870866060256958,0.5218163132667542,0.4734333157539367,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.882057785987854,0.5433827638626099,0.517699658870697,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800728678703308,0.3711078763008117,0.2629778087139129,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425893545150757,0.318246990442276,0.3065191209316253,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395490765571594,0.2014362215995788,0.9322532415390016,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460144042969,297.215576171875,284.9036865234375,1.0,0.6013999581336975,0.4560107588768005,0.4560107588768005,1.0,1.0,-2.993184804916382,1.0173537731170654,1.975831151008606,0.3371245265007019,0.8995385766029358,0.8995385766029358,0.0,208.84820556640625,184.0,41820.35546875,0.0,2592.549560546875,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343600273132324,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895097494132642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.8369140625,0.0,1534.56396484375,1895.4371337890625,0.0,3721.03955078125,0.9055327773094176,1.0,0.0,3.0,1.0,0.0
12228840,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.870866060256958,0.5218163132667542,0.4734333157539367,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.882057785987854,0.5433827638626099,0.517699658870697,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800728678703308,0.3711078763008117,0.2629778087139129,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425893545150757,0.318246990442276,0.3065191209316253,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395490765571594,0.2014362215995788,0.9322532415390016,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460144042969,297.215576171875,284.9036865234375,1.0,0.6013999581336975,0.4560107588768005,0.4560107588768005,1.0,1.0,-2.993184804916382,1.0173537731170654,1.975831151008606,0.3371245265007019,0.8995385766029358,0.8995385766029358,0.0,208.84820556640625,184.0,41820.35546875,0.0,2592.549560546875,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343600273132324,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895097494132642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.8369140625,0.0,1534.56396484375,1895.4371337890625,0.0,3721.03955078125,0.9055327773094176,1.0,0.0,3.0,1.0,0.0
12228900,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751580715179443,0.5207896828651428,0.4719896912574768,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876657485961914,0.5443466305732727,0.518172025680542,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7850480675697327,0.3719004690647125,0.263235330581665,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7466786503791809,0.3185301125049591,0.306448370218277,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428737044334412,0.2014292925596237,0.9308630228042604,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.45147705078125,297.21630859375,285.04327392578125,1.0,0.5980093479156494,0.4555779993534088,0.4555779993534088,1.0,1.0,-2.9905664920806885,1.0153728723526,1.9751936197280884,0.3356343805789947,0.90134459733963,0.90134459733963,0.0,203.52134704589844,184.0,41022.3046875,0.0,2560.4384765625,1.0,280.90118408203125,283.5678405761719,291.8372497558594,294.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35942.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271816611289978,1.0,0.0,0.0,3.65205454826355,3.652078628540039,8.899544923224312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.20703125,0.0,1535.023193359375,1895.4371337890625,0.0,3655.28125,0.9057415127754213,1.0,0.0,3.0,1.0,0.0
12228960,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808208107948303,0.5203590989112854,0.4711953699588775,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945364356040955,0.545750081539154,0.5191012024879456,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7911922931671143,0.3730747103691101,0.2637777328491211,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517892718315125,0.3191064000129699,0.3066505193710327,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470910310745239,0.2016393542289734,0.9303014278411864,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.4601135253906,297.22149658203125,285.0860290527344,1.0,0.5946621894836426,0.455205500125885,0.455205500125885,1.0,1.0,-2.990943193435669,1.014685034751892,1.9762581586837769,0.334753006696701,0.902774453163147,0.902774453163147,0.0,197.63766479492188,172.0,40962.17578125,0.0,2531.138916015625,1.0,280.94256591796875,283.6180114746094,291.8468017578125,294.4364929199219,293.1499938964844,293.1499938964844,280.6499938964844,35863.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227061867713928,1.0,0.0,0.0,3.655336380004883,3.655360460281372,8.915547482502006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.14111328125,0.0,1538.0943603515625,1895.4371337890625,0.0,3614.111328125,0.906391739845276,1.0,0.0,3.0,1.0,0.0
12229020,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923726677894592,0.5178359746932983,0.4690152108669281,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088531136512756,0.547383725643158,0.5205665230751038,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038084506988525,0.3745339512825012,0.264676570892334,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625410556793213,0.319590151309967,0.3068865239620209,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560528874397278,0.201650321483612,0.9289366602897644,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.46978759765625,297.2206420898437,284.90692138671875,1.0,0.5878111124038696,0.4544605612754822,0.4544605612754822,1.0,1.0,-2.989816427230835,1.012572169303894,1.977244257926941,0.3329173624515533,0.90079003572464,0.90079003572464,0.0,186.168197631836,160.0,41868.49609375,0.0,2470.544189453125,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332575798034668,1.0,0.0,0.0,3.6559739112854,3.6559979915618896,8.918657385947881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.06787109375,0.0,1539.8646240234375,1895.4371337890625,0.0,3710.964111328125,0.9066054224967957,1.0,0.0,3.0,1.0,0.0
