time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229080,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923726677894592,0.5178359746932983,0.4690152108669281,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088531136512756,0.547383725643158,0.5205665230751038,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038084506988525,0.3745339512825012,0.264676570892334,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625410556793213,0.319590151309967,0.3068865239620209,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560528874397278,0.201650321483612,0.9289366602897644,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.46978759765625,297.2206420898437,284.90692138671875,1.0,0.5878111124038696,0.4544605612754822,0.4544605612754822,1.0,1.0,-2.989816427230835,1.012572169303894,1.977244257926941,0.3329173624515533,0.90079003572464,0.90079003572464,0.0,186.168197631836,160.0,41868.49609375,0.0,2470.544189453125,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332575798034668,1.0,0.0,0.0,3.6559739112854,3.6559979915618896,8.918657385947881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.06787109375,0.0,1539.8646240234375,1895.4371337890625,0.0,3710.964111328125,0.9066054224967957,1.0,0.0,3.0,1.0,0.0
12229140,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029600024223328,0.5139589309692383,0.4653976261615753,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236727952957152,0.5478030443191528,0.5207860469818115,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152762055397034,0.3750706017017364,0.2648774981498718,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728777527809143,0.3192539513111114,0.3063290417194366,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645786762237549,0.2010253965854644,0.9248567819595336,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.47186279296875,297.2090759277344,284.7069396972656,1.0,0.5802932977676392,0.4537156224250793,0.4537156224250793,1.0,1.0,-2.980405569076538,1.0072420835494995,1.973163604736328,0.3296785354614258,0.8959251046180725,0.8959251046180725,0.0,175.46234130859375,148.0,42679.0859375,0.0,2398.7734375,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450321793556212,1.0,0.0,0.0,3.6479220390319824,3.647946119308472,8.879415531737322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.2451171875,0.0,1532.6240234375,1895.4371337890625,0.0,3818.099609375,0.9049554467201232,1.0,0.0,3.0,1.0,0.0
12229200,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029600024223328,0.5139589309692383,0.4653976261615753,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236727952957152,0.5478030443191528,0.5207860469818115,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152762055397034,0.3750706017017364,0.2648774981498718,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728777527809143,0.3192539513111114,0.3063290417194366,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645786762237549,0.2010253965854644,0.9248567819595336,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.47186279296875,297.2090759277344,284.7069396972656,1.0,0.5802932977676392,0.4537156224250793,0.4537156224250793,1.0,1.0,-2.980405569076538,1.0072420835494995,1.973163604736328,0.3296785354614258,0.8959251046180725,0.8959251046180725,0.0,175.46234130859375,148.0,42679.0859375,0.0,2398.7734375,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450321793556212,1.0,0.0,0.0,3.6479220390319824,3.647946119308472,8.879415531737322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.2451171875,0.0,1532.6240234375,1895.4371337890625,0.0,3818.099609375,0.9049554467201232,1.0,0.0,3.0,1.0,0.0
12229260,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289494156837464,0.5161163210868835,0.4653206765651703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531781673431396,0.553786039352417,0.5243967175483704,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374149203300476,0.3810339570045471,0.2675909996032715,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954661846160889,0.3241255581378937,0.3090385794639587,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854836344718933,0.2055493146181106,0.9362748265266418,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107116699219,297.25146484375,284.91912841796875,1.0,0.5743200778961182,0.4530308246612549,0.4530308246612549,1.0,1.0,-3.004846811294556,1.0152270793914795,1.9896196126937864,0.331564724445343,0.8970466256141663,0.8970466256141663,0.0,159.87307739257812,136.0,42146.61328125,0.0,2363.720703125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315735697746276,1.0,0.0,0.0,3.6431732177734375,3.643197059631348,8.856312092575536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.15283203125,0.0,1526.306884765625,1895.4371337890625,0.0,3695.556396484375,0.903835952281952,1.0,0.0,3.0,1.0,0.0
12229320,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289494156837464,0.5161163210868835,0.4653206765651703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531781673431396,0.553786039352417,0.5243967175483704,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374149203300476,0.3810339570045471,0.2675909996032715,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954661846160889,0.3241255581378937,0.3090385794639587,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854836344718933,0.2055493146181106,0.9362748265266418,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107116699219,297.25146484375,284.91912841796875,1.0,0.5743200778961182,0.4530308246612549,0.4530308246612549,1.0,1.0,-3.004846811294556,1.0152270793914795,1.9896196126937864,0.331564724445343,0.8970466256141663,0.8970466256141663,0.0,159.87307739257812,136.0,42146.61328125,0.0,2363.720703125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315735697746276,1.0,0.0,0.0,3.6431732177734375,3.643197059631348,8.856312092575536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.15283203125,0.0,1526.306884765625,1895.4371337890625,0.0,3695.556396484375,0.903835952281952,1.0,0.0,3.0,1.0,0.0
12229380,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601494669914246,0.518155038356781,0.4665466547012329,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831662178039552,0.5594814419746399,0.529143750667572,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8643851280212402,0.3864908814430237,0.2709758281707763,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213345408439636,0.3283179700374603,0.3124783933162689,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104505896568298,0.2093006074428558,0.9508146643638612,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.2857971191406,285.15289306640625,1.0,0.5698900818824768,0.4523460566997528,0.4523460566997528,1.0,1.0,-3.037713527679444,1.0263818502426147,2.011331558227539,0.3354288041591644,0.9016062021255492,0.9016062021255492,0.0,145.23094177246094,139.0,41685.8359375,0.0,2348.196533203125,1.0,280.9415588378906,283.6677551269531,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187381267547609,1.0,0.0,0.0,3.6483521461486816,3.648375988006592,8.881509643288155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.72021484375,0.0,1530.13720703125,1895.4371337890625,0.0,3577.5087890625,0.9048232436180116,1.0,0.0,3.0,1.0,0.0
12229440,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601494669914246,0.518155038356781,0.4665466547012329,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831662178039552,0.5594814419746399,0.529143750667572,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8643851280212402,0.3864908814430237,0.2709758281707763,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213345408439636,0.3283179700374603,0.3124783933162689,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104505896568298,0.2093006074428558,0.9508146643638612,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.2857971191406,285.15289306640625,1.0,0.5698900818824768,0.4523460566997528,0.4523460566997528,1.0,1.0,-3.037713527679444,1.0263818502426147,2.011331558227539,0.3354288041591644,0.9016062021255492,0.9016062021255492,0.0,145.23094177246094,139.0,41685.8359375,0.0,2348.196533203125,1.0,280.9415588378906,283.6677551269531,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187381267547609,1.0,0.0,0.0,3.6483521461486816,3.648375988006592,8.881509643288155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.72021484375,0.0,1530.13720703125,1895.4371337890625,0.0,3577.5087890625,0.9048232436180116,1.0,0.0,3.0,1.0,0.0
12229500,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9694673418998718,0.5183001756668091,0.4669665396213531,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9918006062507628,0.5616425275802612,0.5313618183135986,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8741456270217896,0.3886222243309021,0.272555261850357,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297243714332581,0.3298936486244201,0.3140406608581543,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7185564637184143,0.2107370942831039,0.9573568105697632,285.0357971191406,284.95001220703125,301.0160827636719,289.0107727050781,298.5509948730469,297.295166015625,285.02935791015625,1.0,0.5697169303894043,0.4520036578178406,0.4520036578178406,1.0,1.0,-3.05253267288208,1.0313124656677246,2.0212204456329346,0.3371282815933227,0.9011011123657228,0.9011011123657228,0.0,141.22996520996094,139.0,42682.0234375,0.0,2354.567138671875,1.0,280.69879150390625,283.509521484375,292.0525207519531,294.81842041015625,293.1499938964844,293.1499938964844,280.6499938964844,35876.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275474548339844,1.0,0.0,0.0,3.651069879531861,3.6510939598083496,8.894746770238271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.865234375,0.0,1533.43212890625,1895.4371337890625,0.0,3658.640625,0.9053987860679626,1.0,0.0,3.0,1.0,0.0
12229560,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9735391139984132,0.5176695585250854,0.4665893912315368,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.996033787727356,0.5631310343742371,0.532926619052887,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8795533776283264,0.3901882469654083,0.2737398445606231,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342394232749939,0.3309675455093384,0.3151671886444092,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7228707075119019,0.2117439210414886,0.9623167514801024,285.0003356933594,284.95001220703125,301.0235290527344,289.025146484375,298.5536499023437,297.29736328125,284.9999389648437,1.0,0.5700445175170898,0.4512822926044464,0.4512822926044464,1.0,1.0,-3.0627100467681885,1.0336191654205322,2.029090881347656,0.3372660875320434,0.9010433554649352,0.9010433554649352,0.0,139.43597412109375,142.0,42913.66015625,0.0,2363.944580078125,1.0,280.6574401855469,283.4678039550781,292.07733154296875,294.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,35922.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337192177772522,1.0,0.0,0.0,3.651994466781616,3.6520185470581055,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.87548828125,0.0,1534.8050537109375,1895.4371337890625,0.0,3715.18408203125,0.9056652784347534,1.0,0.0,3.0,1.0,0.0
12229620,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733994007110596,0.5152320265769958,0.4647171199321747,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9978055953979492,0.5649058818817139,0.5349208116531372,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824614882469177,0.3923202157020569,0.2754214704036712,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8363038301467896,0.3321352899074554,0.3165391683578491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250954508781433,0.2128279060125351,0.968420386314392,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489501953125,297.29058837890625,284.8212585449219,1.0,0.571503221988678,0.4498395323753357,0.4498395323753357,1.0,1.0,-3.0738770961761475,1.034553289413452,2.039323806762696,0.3358343541622162,0.8978355526924133,0.8978355526924133,0.0,139.3319854736328,145.0,44004.62109375,0.0,2384.072509765625,1.0,280.35809326171875,283.2432861328125,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495076537132264,1.0,0.0,0.0,3.64870858192444,3.648732662200928,8.883245072865975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.42578125,0.0,1532.51611328125,1895.4371337890625,0.0,3858.525634765625,0.90504652261734,1.0,0.0,3.0,1.0,0.0
12229680,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733994007110596,0.5152320265769958,0.4647171199321747,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9978055953979492,0.5649058818817139,0.5349208116531372,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824614882469177,0.3923202157020569,0.2754214704036712,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8363038301467896,0.3321352899074554,0.3165391683578491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250954508781433,0.2128279060125351,0.968420386314392,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489501953125,297.29058837890625,284.8212585449219,1.0,0.571503221988678,0.4498395323753357,0.4498395323753357,1.0,1.0,-3.0738770961761475,1.034553289413452,2.039323806762696,0.3358343541622162,0.8978355526924133,0.8978355526924133,0.0,139.3319854736328,145.0,44004.62109375,0.0,2384.072509765625,1.0,280.35809326171875,283.2432861328125,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495076537132264,1.0,0.0,0.0,3.64870858192444,3.648732662200928,8.883245072865975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.42578125,0.0,1532.51611328125,1895.4371337890625,0.0,3858.525634765625,0.90504652261734,1.0,0.0,3.0,1.0,0.0
12229740,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710427522659302,0.5144870281219482,0.4635037183761596,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975980520248412,0.5676911473274231,0.5371248722076416,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829443454742432,0.3952954411506653,0.2772395610809326,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.836063027381897,0.3337331414222717,0.317825585603714,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250393033027649,0.2139623016119003,0.9730083346366882,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5481262207031,297.2929382324219,285.0098571777344,1.0,0.5736518502235413,0.448396772146225,0.448396772146225,1.0,1.0,-3.08430552482605,1.035187005996704,2.0491185188293457,0.3340112566947937,0.9001284241676331,0.9001284241676331,0.0,140.5242156982422,148.0,43339.53125,0.0,2409.787353515625,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938855767250061,1.0,0.0,0.0,3.649311780929565,3.649335861206055,8.886182740752702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.37353515625,0.0,1532.102783203125,1895.4371337890625,0.0,3762.035400390625,0.9051096439361572,1.0,0.0,3.0,1.0,0.0
12229800,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710427522659302,0.5144870281219482,0.4635037183761596,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975980520248412,0.5676911473274231,0.5371248722076416,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829443454742432,0.3952954411506653,0.2772395610809326,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.836063027381897,0.3337331414222717,0.317825585603714,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250393033027649,0.2139623016119003,0.9730083346366882,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5481262207031,297.2929382324219,285.0098571777344,1.0,0.5736518502235413,0.448396772146225,0.448396772146225,1.0,1.0,-3.08430552482605,1.035187005996704,2.0491185188293457,0.3340112566947937,0.9001284241676331,0.9001284241676331,0.0,140.5242156982422,148.0,43339.53125,0.0,2409.787353515625,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938855767250061,1.0,0.0,0.0,3.649311780929565,3.649335861206055,8.886182740752702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.37353515625,0.0,1532.102783203125,1895.4371337890625,0.0,3762.035400390625,0.9051096439361572,1.0,0.0,3.0,1.0,0.0
12229860,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709548950195312,0.5152904391288757,0.4639647603034973,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.998813271522522,0.5717905759811401,0.5405570268630981,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854728937149048,0.3993914127349853,0.2799266874790191,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8374991416931152,0.3362061679363251,0.319979727268219,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264087796211243,0.2157077938318252,0.9802091121673584,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.3069763183594,285.22442626953125,1.0,0.5768189430236816,0.4473084509372711,0.4473084509372711,1.0,1.0,-3.1034581661224365,1.039925217628479,2.063532829284668,0.3344069719314575,0.9055041074752808,0.9055041074752808,0.0,141.49610900878906,151.0,42554.2578125,0.0,2450.947021484375,1.0,280.94140625,283.7172241210937,292.0649719238281,294.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35725.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259359836578368,1.0,0.0,0.0,3.6588034629821777,3.658827543258667,8.932467494560115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.39501953125,0.0,1540.927734375,1895.4371337890625,0.0,3643.835205078125,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
12229920,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709548950195312,0.5152904391288757,0.4639647603034973,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.998813271522522,0.5717905759811401,0.5405570268630981,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854728937149048,0.3993914127349853,0.2799266874790191,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8374991416931152,0.3362061679363251,0.319979727268219,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264087796211243,0.2157077938318252,0.9802091121673584,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.3069763183594,285.22442626953125,1.0,0.5768189430236816,0.4473084509372711,0.4473084509372711,1.0,1.0,-3.1034581661224365,1.039925217628479,2.063532829284668,0.3344069719314575,0.9055041074752808,0.9055041074752808,0.0,141.49610900878906,151.0,42554.2578125,0.0,2450.947021484375,1.0,280.94140625,283.7172241210937,292.0649719238281,294.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35725.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259359836578368,1.0,0.0,0.0,3.6588034629821777,3.658827543258667,8.932467494560115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.39501953125,0.0,1540.927734375,1895.4371337890625,0.0,3643.835205078125,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
12229980,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9676028490066528,0.5142126083374023,0.4636781215667724,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978930950164796,0.5745285749435425,0.5438597798347473,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8850900530815125,0.4024108946323395,0.2823704779148102,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8364971280097961,0.3378921747207641,0.3219490051269531,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257532477378845,0.2169466912746429,0.9871311783790588,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0609741210937,1.0,0.5804389715194702,0.4462200999259949,0.4462200999259949,1.0,1.0,-3.1207215785980225,1.0439094305038452,2.076812028884888,0.3347201943397522,0.9056738018989564,0.9056738018989564,0.0,143.79551696777344,154.0,43684.40625,0.0,2496.0078125,1.0,280.6578674316406,283.5082092285156,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391762614250184,1.0,0.0,0.0,3.6662251949310303,3.66624927520752,8.968742122306139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8330078125,0.0,1549.94189453125,1895.4371337890625,0.0,3764.951904296875,0.9087774753570556,1.0,0.0,3.0,1.0,0.0
12230040,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9676028490066528,0.5142126083374023,0.4636781215667724,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978930950164796,0.5745285749435425,0.5438597798347473,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8850900530815125,0.4024108946323395,0.2823704779148102,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8364971280097961,0.3378921747207641,0.3219490051269531,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257532477378845,0.2169466912746429,0.9871311783790588,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0609741210937,1.0,0.5804389715194702,0.4462200999259949,0.4462200999259949,1.0,1.0,-3.1207215785980225,1.0439094305038452,2.076812028884888,0.3347201943397522,0.9056738018989564,0.9056738018989564,0.0,143.79551696777344,154.0,43684.40625,0.0,2496.0078125,1.0,280.6578674316406,283.5082092285156,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391762614250184,1.0,0.0,0.0,3.6662251949310303,3.66624927520752,8.968742122306139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8330078125,0.0,1549.94189453125,1895.4371337890625,0.0,3764.951904296875,0.9087774753570556,1.0,0.0,3.0,1.0,0.0
12230100,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9637591242790222,0.5129957795143127,0.4628734290599823,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.995864987373352,0.5752532482147217,0.544815719127655,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8829747438430786,0.4034300744533539,0.2832483947277069,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8343428373336792,0.3383045196533203,0.3225477635860443,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7239574790000916,0.2172212153673172,0.9892244338989258,284.9231262207031,284.95001220703125,301.017333984375,289.1551818847656,298.542724609375,297.3024597167969,284.9156188964844,1.0,0.5820815563201904,0.4456759393215179,0.4456759393215179,1.0,1.0,-3.125201463699341,1.0443081855773926,2.080893278121948,0.3341979384422302,0.9041478037834167,0.9041478037834167,0.0,145.62709045410156,154.0,44659.0390625,0.0,2514.361328125,1.0,280.4008178710937,283.3277282714844,292.2339172363281,295.1646423339844,293.1499938964844,293.1499938964844,280.3500061035156,35922.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948925793170929,1.0,0.0,0.0,3.6674981117248535,3.667522430419922,8.974972161013284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7607421875,0.0,1552.1396484375,1895.4371337890625,0.0,3853.27978515625,0.9090943336486816,1.0,0.0,3.0,1.0,0.0
12230160,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.958794116973877,0.5115193128585815,0.4616844058036804,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9930375814437866,0.5756947994232178,0.5453910231590271,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8799635767936707,0.4042272269725799,0.2839066386222839,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8314081430435181,0.3384948074817657,0.3228814005851745,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7214178442955017,0.217296302318573,0.9902970194816588,284.8791809082031,284.95001220703125,301.0096130371094,289.16943359375,298.5333557128906,297.2947082519531,284.87823486328125,1.0,0.5835291147232056,0.4450542628765106,0.4450542628765106,1.0,1.0,-3.126949548721313,1.043489694595337,2.083459854125977,0.333055317401886,0.9031956791877748,0.9031956791877748,0.0,147.755859375,157.0,44800.421875,0.0,2529.085693359375,1.0,280.357666015625,283.2803649902344,292.2249450683594,295.12176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953576922416687,1.0,0.0,0.0,3.666570663452149,3.6665947437286377,8.970433214017248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.3017578125,0.0,1551.736083984375,1895.4371337890625,0.0,3895.1279296875,0.9089757204055786,1.0,0.0,3.0,1.0,0.0
12230220,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481937289237976,0.5082286596298218,0.4590155780315399,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9868050813674928,0.5761201977729797,0.5461024045944214,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8736847639083862,0.4054874777793884,0.2849836051464081,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252279758453369,0.3384948968887329,0.3231708705425262,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.71580570936203,0.217075914144516,0.9906719923019408,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115966796875,297.2767944335937,284.6976318359375,1.0,0.5859546065330505,0.4438109695911407,0.4438109695911407,1.0,1.0,-3.126695156097412,1.040396213531494,2.086298942565918,0.3301112651824951,0.8983368873596191,0.8983368873596191,0.0,152.05201721191406,160.0,45890.85546875,0.0,2551.528564453125,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652668237686156,1.0,0.0,0.0,3.658481359481812,3.658505439758301,8.930894637160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09423828125,0.0,1544.3887939453125,1895.4371337890625,0.0,3999.393310546875,0.9073167443275452,1.0,0.0,3.0,1.0,0.0
12230280,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481937289237976,0.5082286596298218,0.4590155780315399,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9868050813674928,0.5761201977729797,0.5461024045944214,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8736847639083862,0.4054874777793884,0.2849836051464081,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252279758453369,0.3384948968887329,0.3231708705425262,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.71580570936203,0.217075914144516,0.9906719923019408,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115966796875,297.2767944335937,284.6976318359375,1.0,0.5859546065330505,0.4438109695911407,0.4438109695911407,1.0,1.0,-3.126695156097412,1.040396213531494,2.086298942565918,0.3301112651824951,0.8983368873596191,0.8983368873596191,0.0,152.05201721191406,160.0,45890.85546875,0.0,2551.528564453125,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652668237686156,1.0,0.0,0.0,3.658481359481812,3.658505439758301,8.930894637160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09423828125,0.0,1544.3887939453125,1895.4371337890625,0.0,3999.393310546875,0.9073167443275452,1.0,0.0,3.0,1.0,0.0
12230340,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410332441329956,0.5069774389266968,0.4573957026004791,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.982888162136078,0.5780158042907715,0.5474840402603149,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8703805208206177,0.4080253839492798,0.2865079939365387,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214527368545532,0.3393577337265014,0.3237751126289367,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7121025323867798,0.2173779904842376,0.9915145635604858,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986572265625,297.2738342285156,284.8760986328125,1.0,0.5882147550582886,0.4425676465034485,0.4425676465034485,1.0,1.0,-3.12996768951416,1.038643479347229,2.0913240909576416,0.3275093138217926,0.8987410664558411,0.8987410664558411,0.0,155.16482543945312,163.0,44872.48046875,0.0,2574.5166015625,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523958563804626,1.0,0.0,0.0,3.6528432369232178,3.652867317199707,8.903389243641868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.60888671875,0.0,1537.3035888671875,1895.4371337890625,0.0,3884.52001953125,0.9060142040252686,1.0,0.0,3.0,1.0,0.0
12230400,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410332441329956,0.5069774389266968,0.4573957026004791,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.982888162136078,0.5780158042907715,0.5474840402603149,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8703805208206177,0.4080253839492798,0.2865079939365387,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214527368545532,0.3393577337265014,0.3237751126289367,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7121025323867798,0.2173779904842376,0.9915145635604858,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986572265625,297.2738342285156,284.8760986328125,1.0,0.5882147550582886,0.4425676465034485,0.4425676465034485,1.0,1.0,-3.12996768951416,1.038643479347229,2.0913240909576416,0.3275093138217926,0.8987410664558411,0.8987410664558411,0.0,155.16482543945312,163.0,44872.48046875,0.0,2574.5166015625,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523958563804626,1.0,0.0,0.0,3.6528432369232178,3.652867317199707,8.903389243641868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.60888671875,0.0,1537.3035888671875,1895.4371337890625,0.0,3884.52001953125,0.9060142040252686,1.0,0.0,3.0,1.0,0.0
12230460,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.938746452331543,0.5073498487472534,0.4575000703334808,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825300574302672,0.5813862085342407,0.550408661365509,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8709959387779236,0.4118382036685943,0.2890085279941559,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.821061372756958,0.3412803113460541,0.3254182338714599,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.711614727973938,0.2185310125350952,0.9960356950759888,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.4953918457031,297.28497314453125,285.0766906738281,1.0,0.5911287069320679,0.4416644275188446,0.4416644275188446,1.0,1.0,-3.144017219543457,1.0417414903640747,2.102275848388672,0.327421635389328,0.9020382165908812,0.9020382165908812,0.0,156.9518280029297,166.0,43956.171875,0.0,2611.533203125,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377817511558532,1.0,0.0,0.0,3.6550614833831774,3.655085563659668,8.914205409382703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0224609375,0.0,1538.2216796875,1895.4371337890625,0.0,3752.25537109375,0.906377375125885,1.0,0.0,3.0,1.0,0.0
12230520,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.938746452331543,0.5073498487472534,0.4575000703334808,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825300574302672,0.5813862085342407,0.550408661365509,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8709959387779236,0.4118382036685943,0.2890085279941559,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.821061372756958,0.3412803113460541,0.3254182338714599,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.711614727973938,0.2185310125350952,0.9960356950759888,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.4953918457031,297.28497314453125,285.0766906738281,1.0,0.5911287069320679,0.4416644275188446,0.4416644275188446,1.0,1.0,-3.144017219543457,1.0417414903640747,2.102275848388672,0.327421635389328,0.9020382165908812,0.9020382165908812,0.0,156.9518280029297,166.0,43956.171875,0.0,2611.533203125,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377817511558532,1.0,0.0,0.0,3.6550614833831774,3.655085563659668,8.914205409382703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0224609375,0.0,1538.2216796875,1895.4371337890625,0.0,3752.25537109375,0.906377375125885,1.0,0.0,3.0,1.0,0.0
12230580,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342808723449708,0.5060572624206543,0.4569820761680603,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806382656097412,0.5835320353507996,0.5529716610908508,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700553178787231,0.4147018492221832,0.2913331091403961,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194113969802856,0.3425557017326355,0.3269865214824676,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.710092306137085,0.2193431258201599,1.0009578466415403,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.28448486328125,284.9222717285156,1.0,0.5943423509597778,0.4407612383365631,0.4407612383365631,1.0,1.0,-3.157086133956909,1.0444518327713013,2.112634420394897,0.3274182081222534,0.9004250764846802,0.9004250764846802,0.0,159.60658264160156,169.0,45193.43359375,0.0,2651.566162109375,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494237303733826,1.0,0.0,0.0,3.654984712600708,3.655008792877197,8.913831948120787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.99951171875,0.0,1538.8804931640625,1895.4371337890625,0.0,3857.768798828125,0.9064005613327026,1.0,0.0,3.0,1.0,0.0
12230640,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342808723449708,0.5060572624206543,0.4569820761680603,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806382656097412,0.5835320353507996,0.5529716610908508,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700553178787231,0.4147018492221832,0.2913331091403961,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194113969802856,0.3425557017326355,0.3269865214824676,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.710092306137085,0.2193431258201599,1.0009578466415403,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.28448486328125,284.9222717285156,1.0,0.5943423509597778,0.4407612383365631,0.4407612383365631,1.0,1.0,-3.157086133956909,1.0444518327713013,2.112634420394897,0.3274182081222534,0.9004250764846802,0.9004250764846802,0.0,159.60658264160156,169.0,45193.43359375,0.0,2651.566162109375,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494237303733826,1.0,0.0,0.0,3.654984712600708,3.655008792877197,8.913831948120787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.99951171875,0.0,1538.8804931640625,1895.4371337890625,0.0,3857.768798828125,0.9064005613327026,1.0,0.0,3.0,1.0,0.0
12230700,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.9303185343742372,0.504793107509613,0.4561224281787872,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9783714413642884,0.5840243101119995,0.5536996126174927,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.868262529373169,0.415685087442398,0.2921801507472992,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.817420244216919,0.3428037464618683,0.3274226188659668,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7081851959228516,0.2194538116455078,1.002265691757202,284.7897644042969,284.95001220703125,300.8940734863281,289.2912902832031,298.4731140136719,297.2791442871094,284.7826843261719,1.0,0.5957756638526917,0.4403096139431,0.4403096139431,1.0,1.0,-3.160048007965088,1.0444539785385132,2.115593910217285,0.3268420696258545,0.8980664014816284,0.8980664014816284,0.0,161.46641540527344,169.0,46206.1015625,0.0,2667.46728515625,1.0,280.10125732421875,283.1424255371094,292.364990234375,295.3921203613281,293.1499938964844,293.1499938964844,280.04998779296875,36125.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587634205818176,1.0,0.0,0.0,3.652476310729981,3.6525003910064697,8.901600949684507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.87939453125,0.0,1536.8623046875,1895.4371337890625,0.0,3941.554931640625,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
12230760,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.9254658818244934,0.5032792687416077,0.454900860786438,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9753507375717164,0.5842364430427551,0.5540614724159241,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8657850623130798,0.416458249092102,0.2928191721439361,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8147832155227661,0.3428422808647156,0.3276100754737854,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.705615758895874,0.2193850427865982,1.0026603937149048,284.7464294433594,284.95001220703125,300.8772277832031,289.3038330078125,298.4608154296875,297.2714233398437,284.7454528808594,1.0,0.5970214605331421,0.4397219121456146,0.4397219121456146,1.0,1.0,-3.160486459732056,1.0431911945343018,2.117295265197754,0.3255518078804016,0.8962355852127075,0.8962355852127075,0.0,163.5846405029297,172.0,46335.203125,0.0,2679.767333984375,1.0,280.057861328125,283.0961303710937,292.3566589355469,295.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36212.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963252067565918,1.0,0.0,0.0,3.647688150405884,3.647712230682373,8.87827695805754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.2841796875,0.0,1532.190185546875,1895.4371337890625,0.0,3981.521728515625,0.9048934578895568,1.0,0.0,3.0,1.0,0.0
12230820,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190155863761902,0.5022326111793518,0.4535078406333923,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715399146080016,0.5861331820487976,0.5554866194725037,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8631976842880249,0.4192858636379242,0.2945675849914551,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114349842071533,0.3437902927398681,0.3283295035362243,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022666335105896,0.2197965830564499,1.004135012626648,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456787109375,297.2705993652344,284.9236755371094,1.0,0.5994796752929688,0.4385464787483215,0.4385464787483215,1.0,1.0,-3.165253162384033,1.0420924425125122,2.1231606006622314,0.3232915699481964,0.8972758054733276,0.8972758054733276,0.0,166.7719268798828,175.0,45327.9453125,0.0,2706.51171875,1.0,280.34197998046875,283.3115539550781,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522451758384703,1.0,0.0,0.0,3.643748998641968,3.643772840499878,8.85911163095443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.44970703125,0.0,1526.8511962890625,1895.4371337890625,0.0,3883.16552734375,0.903951108455658,1.0,0.0,3.0,1.0,0.0
12230880,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190155863761902,0.5022326111793518,0.4535078406333923,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715399146080016,0.5861331820487976,0.5554866194725037,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8631976842880249,0.4192858636379242,0.2945675849914551,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114349842071533,0.3437902927398681,0.3283295035362243,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022666335105896,0.2197965830564499,1.004135012626648,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456787109375,297.2705993652344,284.9236755371094,1.0,0.5994796752929688,0.4385464787483215,0.4385464787483215,1.0,1.0,-3.165253162384033,1.0420924425125122,2.1231606006622314,0.3232915699481964,0.8972758054733276,0.8972758054733276,0.0,166.7719268798828,175.0,45327.9453125,0.0,2706.51171875,1.0,280.34197998046875,283.3115539550781,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522451758384703,1.0,0.0,0.0,3.643748998641968,3.643772840499878,8.85911163095443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.44970703125,0.0,1526.8511962890625,1895.4371337890625,0.0,3883.16552734375,0.903951108455658,1.0,0.0,3.0,1.0,0.0
