time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230940,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168754816055298,0.5027086138725281,0.4537257850170135,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710969924926758,0.5894060134887695,0.5583420395851135,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8638967871665955,0.4233048260211944,0.2972258925437927,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8110378384590149,0.3457079231739044,0.32998988032341,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7018091678619385,0.2209733575582504,1.0088671445846558,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.1223449707031,1.0,0.6025106906890869,0.4373710751533508,0.4373710751533508,1.0,1.0,-3.179821729660034,1.0446428060531616,2.135178804397583,0.3225508332252502,0.9011709094047546,0.9011709094047546,0.0,168.71347045898438,178.0,44409.58984375,0.0,2746.347900390625,1.0,280.641845703125,283.547607421875,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387707114219666,1.0,0.0,0.0,3.648093700408936,3.6481175422668457,8.880251129994576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.01171875,0.0,1530.0389404296875,1895.4371337890625,0.0,3761.260986328125,0.904779851436615,1.0,0.0,3.0,1.0,0.0
12231000,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168754816055298,0.5027086138725281,0.4537257850170135,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710969924926758,0.5894060134887695,0.5583420395851135,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8638967871665955,0.4233048260211944,0.2972258925437927,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8110378384590149,0.3457079231739044,0.32998988032341,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7018091678619385,0.2209733575582504,1.0088671445846558,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.1223449707031,1.0,0.6025106906890869,0.4373710751533508,0.4373710751533508,1.0,1.0,-3.179821729660034,1.0446428060531616,2.135178804397583,0.3225508332252502,0.9011709094047546,0.9011709094047546,0.0,168.71347045898438,178.0,44409.58984375,0.0,2746.347900390625,1.0,280.641845703125,283.547607421875,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387707114219666,1.0,0.0,0.0,3.648093700408936,3.6481175422668457,8.880251129994576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.01171875,0.0,1530.0389404296875,1895.4371337890625,0.0,3761.260986328125,0.904779851436615,1.0,0.0,3.0,1.0,0.0
12231060,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127780199050904,0.5015028715133667,0.4532903134822845,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690533876419068,0.5913934111595154,0.560774564743042,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631325364112854,0.426309585571289,0.2996618151664734,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093855977058411,0.3469250202178955,0.331519603729248,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003173828125,0.2217574119567871,1.0137395858764648,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239501953125,297.28240966796875,284.9669189453125,1.0,0.6057639718055725,0.4363262951374054,0.4363262951374054,1.0,1.0,-3.192861795425415,1.0468854904174805,2.1459765434265137,0.3220966160297394,0.9001505970954895,0.9001505970954895,0.0,171.52346801757812,181.0,45655.42578125,0.0,2788.109619140625,1.0,280.3576965332031,283.3492126464844,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507469534873962,1.0,0.0,0.0,3.650338649749756,3.650362730026245,8.891183824744076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.869140625,0.0,1533.2373046875,1895.4371337890625,0.0,3869.688720703125,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12231120,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127780199050904,0.5015028715133667,0.4532903134822845,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690533876419068,0.5913934111595154,0.560774564743042,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631325364112854,0.426309585571289,0.2996618151664734,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093855977058411,0.3469250202178955,0.331519603729248,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003173828125,0.2217574119567871,1.0137395858764648,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239501953125,297.28240966796875,284.9669189453125,1.0,0.6057639718055725,0.4363262951374054,0.4363262951374054,1.0,1.0,-3.192861795425415,1.0468854904174805,2.1459765434265137,0.3220966160297394,0.9001505970954895,0.9001505970954895,0.0,171.52346801757812,181.0,45655.42578125,0.0,2788.109619140625,1.0,280.3576965332031,283.3492126464844,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507469534873962,1.0,0.0,0.0,3.650338649749756,3.650362730026245,8.891183824744076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.869140625,0.0,1533.2373046875,1895.4371337890625,0.0,3869.688720703125,0.905316948890686,1.0,0.0,3.0,1.0,0.0
12231180,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.90513676404953,0.4987944960594177,0.4512765407562256,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635964035987854,0.5918964147567749,0.5616871118545532,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593496680259705,0.4281737804412842,0.3012290000915527,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048005700111389,0.3471206426620483,0.3320679664611816,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960940361022949,0.2217412143945694,1.0152324438095093,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2689819335937,284.7893981933594,1.0,0.6084214448928833,0.4352815449237823,0.4352815449237823,1.0,1.0,-3.195885419845581,1.0453811883926392,2.1505043506622314,0.3200843036174774,0.8965425491333008,0.8965425491333008,0.0,175.62889099121094,184.0,46800.7265625,0.0,2816.68115234375,1.0,280.05810546875,283.1289978027344,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645967483520508,1.0,0.0,0.0,3.645458221435547,3.645482301712036,8.867425549397012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.22119140625,0.0,1529.2216796875,1895.4371337890625,0.0,3993.4541015625,0.904347836971283,1.0,0.0,3.0,1.0,0.0
12231240,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.90513676404953,0.4987944960594177,0.4512765407562256,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635964035987854,0.5918964147567749,0.5616871118545532,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593496680259705,0.4281737804412842,0.3012290000915527,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048005700111389,0.3471206426620483,0.3320679664611816,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960940361022949,0.2217412143945694,1.0152324438095093,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2689819335937,284.7893981933594,1.0,0.6084214448928833,0.4352815449237823,0.4352815449237823,1.0,1.0,-3.195885419845581,1.0453811883926392,2.1505043506622314,0.3200843036174774,0.8965425491333008,0.8965425491333008,0.0,175.62889099121094,184.0,46800.7265625,0.0,2816.68115234375,1.0,280.05810546875,283.1289978027344,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645967483520508,1.0,0.0,0.0,3.645458221435547,3.645482301712036,8.867425549397012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.22119140625,0.0,1529.2216796875,1895.4371337890625,0.0,3993.4541015625,0.904347836971283,1.0,0.0,3.0,1.0,0.0
12231300,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9017091393470764,0.4979875087738037,0.450267493724823,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9609228372573853,0.5924872756004333,0.5620330572128296,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.857593297958374,0.4294289052486419,0.3019711673259735,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8025397062301636,0.3473798036575317,0.3322242200374603,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6939752101898193,0.2217928618192672,1.0153557062149048,284.91552734375,284.95001220703125,300.7064208984375,289.4042358398437,298.38934326171875,297.2658996582031,284.9225158691406,1.0,0.6095619201660156,0.4347591400146484,0.4347591400146484,1.0,1.0,-3.1963109970092773,1.0442286729812622,2.1520824432373047,0.3188002109527588,0.8975075483322144,0.8975075483322144,0.0,177.5596160888672,184.0,45861.96484375,0.0,2828.097900390625,1.0,280.301025390625,283.2917175292969,292.3793640136719,295.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36086.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580674171447754,1.0,0.0,0.0,3.643612146377564,3.6436359882354736,8.85844599451957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.51123046875,0.0,1526.7183837890625,1895.4371337890625,0.0,3935.33984375,0.9039486646652222,1.0,0.0,3.0,1.0,0.0
12231360,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8998516201972961,0.4977855384349823,0.4499301612377167,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.959697425365448,0.5935925245285034,0.5629268884658813,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8571324348449707,0.431126207113266,0.3030633330345154,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8014928102493286,0.3479749858379364,0.3327031433582306,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6929418444633484,0.2220870405435562,1.0164382457733154,284.9634094238281,284.95001220703125,300.6864318847656,289.4137878417969,298.3830871582031,297.26806640625,284.9649353027344,1.0,0.6108218431472778,0.4342310726642608,0.4342310726642608,1.0,1.0,-3.200164318084717,1.0443367958068848,2.155827522277832,0.3179996609687805,0.8981122970581055,0.8981122970581055,0.0,178.8914794921875,187.0,45780.3046875,0.0,2843.30859375,1.0,280.3424987792969,283.34197998046875,292.37994384765625,295.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,36019.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538576006889344,1.0,0.0,0.0,3.643899917602539,3.643923759460449,8.859845479491923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.6494140625,0.0,1526.5386962890625,1895.4371337890625,0.0,3897.64697265625,0.9039393067359924,1.0,0.0,3.0,1.0,0.0
12231420,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981185555458069,0.4982867538928985,0.4501783847808838,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.959223747253418,0.5966768860816956,0.565608024597168,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579418659210205,0.4352780878543854,0.3058159053325653,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011011481285095,0.3498032987117767,0.3342821002006531,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6924985647201538,0.2231964319944381,1.0208837985992432,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.1601867675781,1.0,0.6137748956680298,0.4331748783588409,0.4331748783588409,1.0,1.0,-3.214231252670288,1.046892523765564,2.1673388481140137,0.3173850476741791,0.9024889469146729,0.9024889469146729,0.0,180.8724365234375,190.0,44850.00390625,0.0,2883.296875,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407265782356262,1.0,0.0,0.0,3.650480031967163,3.650504112243652,8.891873335414857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.69189453125,0.0,1532.2464599609375,1895.4371337890625,0.0,3779.049072265625,0.9052717089653016,1.0,0.0,3.0,1.0,0.0
12231480,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981185555458069,0.4982867538928985,0.4501783847808838,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.959223747253418,0.5966768860816956,0.565608024597168,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579418659210205,0.4352780878543854,0.3058159053325653,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011011481285095,0.3498032987117767,0.3342821002006531,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6924985647201538,0.2231964319944381,1.0208837985992432,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.1601867675781,1.0,0.6137748956680298,0.4331748783588409,0.4331748783588409,1.0,1.0,-3.214231252670288,1.046892523765564,2.1673388481140137,0.3173850476741791,0.9024889469146729,0.9024889469146729,0.0,180.8724365234375,190.0,44850.00390625,0.0,2883.296875,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407265782356262,1.0,0.0,0.0,3.650480031967163,3.650504112243652,8.891873335414857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.69189453125,0.0,1532.2464599609375,1895.4371337890625,0.0,3779.049072265625,0.9052717089653016,1.0,0.0,3.0,1.0,0.0
12231540,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947401642799377,0.497114896774292,0.4497713148593902,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571598172187804,0.5984550714492798,0.5678528547286987,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574121594429016,0.4383814036846161,0.3083274960517883,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995193004608154,0.3509189784526825,0.335721880197525,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911149621009827,0.2239043116569519,1.0254356861114502,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.2795715332031,285.00311279296875,1.0,0.6169319748878479,0.4321187138557434,0.4321187138557434,1.0,1.0,-3.2266781330108643,1.0488002300262451,2.17787766456604,0.3167383968830108,0.9019395112991332,0.9019395112991332,0.0,183.7206878662109,193.0,46097.7421875,0.0,2924.958984375,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952751636505127,1.0,0.0,0.0,3.6548759937286377,3.654900074005127,8.913301030588627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.40234375,0.0,1537.8585205078125,1895.4371337890625,0.0,3887.717041015625,0.9062916040420532,1.0,0.0,3.0,1.0,0.0
12231600,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947401642799377,0.497114896774292,0.4497713148593902,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571598172187804,0.5984550714492798,0.5678528547286987,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574121594429016,0.4383814036846161,0.3083274960517883,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995193004608154,0.3509189784526825,0.335721880197525,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911149621009827,0.2239043116569519,1.0254356861114502,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.2795715332031,285.00311279296875,1.0,0.6169319748878479,0.4321187138557434,0.4321187138557434,1.0,1.0,-3.2266781330108643,1.0488002300262451,2.17787766456604,0.3167383968830108,0.9019395112991332,0.9019395112991332,0.0,183.7206878662109,193.0,46097.7421875,0.0,2924.958984375,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952751636505127,1.0,0.0,0.0,3.6548759937286377,3.654900074005127,8.913301030588627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.40234375,0.0,1537.8585205078125,1895.4371337890625,0.0,3887.717041015625,0.9062916040420532,1.0,0.0,3.0,1.0,0.0
12231660,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881762623786926,0.4944452345371246,0.4477939307689667,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517189264297484,0.5987287163734436,0.5685570240020752,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541196584701538,0.4403293430805206,0.3099556565284729,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952185869216919,0.3510043323040008,0.336170345544815,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6872009634971619,0.2238075137138366,1.0265817642211914,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.82391357421875,1.0,0.6194789409637451,0.430950403213501,0.430950403213501,1.0,1.0,-3.229031562805176,1.0466781854629517,2.1823532581329346,0.3142654001712799,0.8987805843353271,0.8987805843353271,0.0,187.8544769287109,196.0,47244.58984375,0.0,2952.69140625,1.0,280.0580749511719,283.15252685546875,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665791392326356,1.0,0.0,0.0,3.652135610580444,3.6521594524383545,8.899939416551206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5341796875,0.0,1536.2177734375,1895.4371337890625,0.0,4011.011474609375,0.9058008193969728,1.0,0.0,3.0,1.0,0.0
12231720,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881762623786926,0.4944452345371246,0.4477939307689667,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517189264297484,0.5987287163734436,0.5685570240020752,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541196584701538,0.4403293430805206,0.3099556565284729,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952185869216919,0.3510043323040008,0.336170345544815,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6872009634971619,0.2238075137138366,1.0265817642211914,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.82391357421875,1.0,0.6194789409637451,0.430950403213501,0.430950403213501,1.0,1.0,-3.229031562805176,1.0466781854629517,2.1823532581329346,0.3142654001712799,0.8987805843353271,0.8987805843353271,0.0,187.8544769287109,196.0,47244.58984375,0.0,2952.69140625,1.0,280.0580749511719,283.15252685546875,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665791392326356,1.0,0.0,0.0,3.652135610580444,3.6521594524383545,8.899939416551206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5341796875,0.0,1536.2177734375,1895.4371337890625,0.0,4011.011474609375,0.9058008193969728,1.0,0.0,3.0,1.0,0.0
12231780,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834049105644226,0.4934585690498352,0.4464772641658783,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478707909584044,0.6002090573310852,0.5695934891700745,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.852275550365448,0.4433970153331756,0.3118658363819122,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7921676635742188,0.3517587184906006,0.3367107510566711,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6842806935310364,0.2240792512893676,1.0274556875228882,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647705078125,284.9963073730469,1.0,0.621766209602356,0.4297820925712585,0.4297820925712585,1.0,1.0,-3.232679843902588,1.0450294017791748,2.187650442123413,0.3117181062698364,0.9007548093795776,0.9007548093795776,0.0,191.11753845214844,199.0,46210.390625,0.0,2978.422607421875,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560938477516174,1.0,0.0,0.0,3.652555704116821,3.652579784393311,8.901988053366949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.48681640625,0.0,1535.7718505859375,1895.4371337890625,0.0,3917.690673828125,0.9058388471603394,1.0,0.0,3.0,1.0,0.0
12231840,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834049105644226,0.4934585690498352,0.4464772641658783,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478707909584044,0.6002090573310852,0.5695934891700745,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.852275550365448,0.4433970153331756,0.3118658363819122,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7921676635742188,0.3517587184906006,0.3367107510566711,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6842806935310364,0.2240792512893676,1.0274556875228882,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647705078125,284.9963073730469,1.0,0.621766209602356,0.4297820925712585,0.4297820925712585,1.0,1.0,-3.232679843902588,1.0450294017791748,2.187650442123413,0.3117181062698364,0.9007548093795776,0.9007548093795776,0.0,191.11753845214844,199.0,46210.390625,0.0,2978.422607421875,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560938477516174,1.0,0.0,0.0,3.652555704116821,3.652579784393311,8.901988053366949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.48681640625,0.0,1535.7718505859375,1895.4371337890625,0.0,3917.690673828125,0.9058388471603394,1.0,0.0,3.0,1.0,0.0
12231900,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.881860077381134,0.4928075671195984,0.4462084472179413,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9468173980712892,0.6008709073066711,0.5704748630523682,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8520762324333191,0.4448676109313965,0.3130549490451813,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7913512587547302,0.3521294593811035,0.3372242748737335,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6834818720817566,0.2242443263530731,1.0287386178970337,284.8760986328125,284.95001220703125,300.5144958496094,289.48321533203125,298.3129272460937,297.2639465332031,284.8697814941406,1.0,0.6230352520942688,0.4291979670524597,0.4291979670524597,1.0,1.0,-3.2370102405548096,1.0451138019561768,2.191896438598633,0.310912013053894,0.8991288542747498,0.8991288542747498,0.0,192.42532348632807,199.0,47208.87109375,0.0,2994.8349609375,1.0,280.09881591796875,283.2050476074219,292.5131225585937,295.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36038.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622660279273988,1.0,0.0,0.0,3.651965379714966,3.651989459991455,8.899110639504215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.5126953125,0.0,1535.646484375,1895.4371337890625,0.0,3972.75927734375,0.9057045578956604,1.0,0.0,3.0,1.0,0.0
12231960,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8793123364448547,0.4916757941246032,0.4454109072685241,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.944703221321106,0.6010996699333191,0.5709037780761719,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8510313034057617,0.4459918439388275,0.3139682412147522,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.789736807346344,0.3522275686264038,0.3374797105789184,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6819766759872437,0.2242157161235809,1.029266595840454,284.83575439453125,284.95001220703125,300.49737548828125,289.4889831542969,298.3028564453125,297.259033203125,284.8348693847656,1.0,0.6241852641105652,0.4287081062793731,0.4287081062793731,1.0,1.0,-3.238612413406372,1.0444159507751465,2.1941964626312256,0.3099529147148132,0.8979276418685913,0.8979276418685913,0.0,194.1770935058593,202.0,47350.3515625,0.0,3007.927001953125,1.0,280.0574645996094,283.1609191894531,292.5205993652344,295.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658334255218506,1.0,0.0,0.0,3.649238109588623,3.649261951446533,8.885823490345501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9541015625,0.0,1533.1407470703125,1895.4371337890625,0.0,4004.411865234375,0.9051718711853028,1.0,0.0,3.0,1.0,0.0
12232020,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755434155464172,0.4909721910953522,0.4444202184677124,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417722821235656,0.6027739644050598,0.5721778273582458,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500341773033142,0.4493513107299804,0.3161103725433349,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7874996066093445,0.3531593978404999,0.3382099866867065,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798187494277954,0.2246378362178802,1.03083074092865,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.0096130371094,1.0,0.6265150904655457,0.4277284443378448,0.4277284443378448,1.0,1.0,-3.244277238845825,1.043964385986328,2.200312614440918,0.3081742525100708,0.9001001119613647,0.9001001119613647,0.0,197.0699462890625,205.0,46335.98046875,0.0,3036.052734375,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555931687355042,1.0,0.0,0.0,3.649637222290039,3.649661302566528,8.887767535270541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.83349609375,0.0,1532.5277099609375,1895.4371337890625,0.0,3913.20703125,0.9051884412765504,1.0,0.0,3.0,1.0,0.0
12232080,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755434155464172,0.4909721910953522,0.4444202184677124,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417722821235656,0.6027739644050598,0.5721778273582458,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500341773033142,0.4493513107299804,0.3161103725433349,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7874996066093445,0.3531593978404999,0.3382099866867065,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798187494277954,0.2246378362178802,1.03083074092865,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.0096130371094,1.0,0.6265150904655457,0.4277284443378448,0.4277284443378448,1.0,1.0,-3.244277238845825,1.043964385986328,2.200312614440918,0.3081742525100708,0.9001001119613647,0.9001001119613647,0.0,197.0699462890625,205.0,46335.98046875,0.0,3036.052734375,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555931687355042,1.0,0.0,0.0,3.649637222290039,3.649661302566528,8.887767535270541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.83349609375,0.0,1532.5277099609375,1895.4371337890625,0.0,3913.20703125,0.9051884412765504,1.0,0.0,3.0,1.0,0.0
12232140,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742923140525818,0.4915796220302582,0.4447858929634094,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415454268455504,0.6056793928146362,0.5747113227844238,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512074947357178,0.4537909030914306,0.3190724849700928,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873846888542175,0.354960560798645,0.3397779166698456,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796531677246094,0.2257495522499084,1.0353400707244873,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2029724121094,1.0,0.6294193267822266,0.4267487525939941,0.4267487525939941,1.0,1.0,-3.258624792098999,1.0466760396957395,2.2119486331939697,0.3076581656932831,0.9050414562225342,0.9050414562225342,0.0,198.9849853515625,208.0,45395.98828125,0.0,3077.5625,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435439109802246,1.0,0.0,0.0,3.658283948898315,3.6583080291748047,8.929931141210545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.89208984375,0.0,1540.533203125,1895.4371337890625,0.0,3804.618896484375,0.9069803357124328,1.0,0.0,3.0,1.0,0.0
12232200,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742923140525818,0.4915796220302582,0.4447858929634094,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415454268455504,0.6056793928146362,0.5747113227844238,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512074947357178,0.4537909030914306,0.3190724849700928,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873846888542175,0.354960560798645,0.3397779166698456,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796531677246094,0.2257495522499084,1.0353400707244873,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2029724121094,1.0,0.6294193267822266,0.4267487525939941,0.4267487525939941,1.0,1.0,-3.258624792098999,1.0466760396957395,2.2119486331939697,0.3076581656932831,0.9050414562225342,0.9050414562225342,0.0,198.9849853515625,208.0,45395.98828125,0.0,3077.5625,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435439109802246,1.0,0.0,0.0,3.658283948898315,3.6583080291748047,8.929931141210545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.89208984375,0.0,1540.533203125,1895.4371337890625,0.0,3804.618896484375,0.9069803357124328,1.0,0.0,3.0,1.0,0.0
12232260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714272379875183,0.4904845952987671,0.4444500505924225,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395793080329896,0.6071940660476685,0.576729953289032,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510223627090454,0.4570871293544769,0.3217337727546692,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7860496044158936,0.3559872210025787,0.3411486744880676,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785096526145935,0.2264091521501541,1.039734125137329,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.6325051784515381,0.4256626665592193,0.4256626665592193,1.0,1.0,-3.2707936763763428,1.04827618598938,2.222517490386963,0.3067674040794372,0.9050328731536864,0.9050328731536864,0.0,201.87168884277344,211.0,46652.46484375,0.0,3120.05859375,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561314582824708,1.0,0.0,0.0,3.6648354530334473,3.664859533309937,8.961944786278764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.13720703125,0.0,1548.5550537109375,1895.4371337890625,0.0,3918.02734375,0.9084806442260742,1.0,0.0,3.0,1.0,0.0
12232320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714272379875183,0.4904845952987671,0.4444500505924225,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395793080329896,0.6071940660476685,0.576729953289032,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510223627090454,0.4570871293544769,0.3217337727546692,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7860496044158936,0.3559872210025787,0.3411486744880676,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785096526145935,0.2264091521501541,1.039734125137329,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.6325051784515381,0.4256626665592193,0.4256626665592193,1.0,1.0,-3.2707936763763428,1.04827618598938,2.222517490386963,0.3067674040794372,0.9050328731536864,0.9050328731536864,0.0,201.87168884277344,211.0,46652.46484375,0.0,3120.05859375,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561314582824708,1.0,0.0,0.0,3.6648354530334473,3.664859533309937,8.961944786278764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.13720703125,0.0,1548.5550537109375,1895.4371337890625,0.0,3918.02734375,0.9084806442260742,1.0,0.0,3.0,1.0,0.0
12232380,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657287955284119,0.4878866970539093,0.4425409436225891,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343230128288268,0.607150673866272,0.5771510601043701,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483170866966248,0.4591871500015259,0.3234739005565643,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.782219409942627,0.3559510111808777,0.3414920270442962,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750420331954956,0.2262372523546219,1.0405834913253784,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.8638000488281,1.0,0.6349506974220276,0.4245766103267669,0.4245766103267669,1.0,1.0,-3.272540807723999,1.0460463762283323,2.226494550704956,0.3043166100978851,0.9023945927619934,0.9023945927619934,0.0,206.0619659423828,214.0,47806.75,0.0,3147.281982421875,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702165722846984,1.0,0.0,0.0,3.664385080337525,3.6644093990325928,8.959742672232096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.89111328125,0.0,1549.4427490234375,1895.4371337890625,0.0,4043.1162109375,0.9084989428520204,1.0,0.0,3.0,1.0,0.0
12232440,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657287955284119,0.4878866970539093,0.4425409436225891,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343230128288268,0.607150673866272,0.5771510601043701,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483170866966248,0.4591871500015259,0.3234739005565643,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.782219409942627,0.3559510111808777,0.3414920270442962,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750420331954956,0.2262372523546219,1.0405834913253784,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.8638000488281,1.0,0.6349506974220276,0.4245766103267669,0.4245766103267669,1.0,1.0,-3.272540807723999,1.0460463762283323,2.226494550704956,0.3043166100978851,0.9023945927619934,0.9023945927619934,0.0,206.0619659423828,214.0,47806.75,0.0,3147.281982421875,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702165722846984,1.0,0.0,0.0,3.664385080337525,3.6644093990325928,8.959742672232096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.89111328125,0.0,1549.4427490234375,1895.4371337890625,0.0,4043.1162109375,0.9084989428520204,1.0,0.0,3.0,1.0,0.0
12232500,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8626613616943359,0.4863469004631042,0.4413669109344482,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.931355893611908,0.6068145632743835,0.5770560503005981,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8467361927032471,0.4600152969360351,0.3241871893405914,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7800336480140686,0.3556973338127136,0.3414326012134552,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6730074286460876,0.225941851735115,1.0400352478027344,284.7270812988281,284.95001220703125,300.3783569335937,289.5220031738281,298.2492370605469,297.2518615722656,284.719970703125,1.0,0.635918140411377,0.4240335524082184,0.4240335524082184,1.0,1.0,-3.2711451053619385,1.0441030263900757,2.227041959762573,0.3027426898479461,0.8995671272277832,0.8995671272277832,0.0,208.2122497558593,214.0,48773.2265625,0.0,3156.239990234375,1.0,279.801025390625,283.0029296875,292.594482421875,295.80084228515625,293.1499938964844,293.1499938964844,279.75,36156.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978402614593506,1.0,0.0,0.0,3.661111831665039,3.661135911941528,8.943741818256967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5390625,0.0,1546.739990234375,1895.4371337890625,0.0,4114.82275390625,0.9078196287155152,1.0,0.0,3.0,1.0,0.0
12232560,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8593549728393555,0.4846745431423187,0.4399661719799042,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9280712604522704,0.6062965989112854,0.5766993165016174,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.844926118850708,0.4607181251049042,0.32475346326828,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.777606189250946,0.3553065955638885,0.3411925435066223,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.6707249283790588,0.2255211025476455,1.0387827157974243,284.6805419921875,284.95001220703125,300.3701171875,289.52349853515625,298.238525390625,297.2420959472656,284.6793518066406,1.0,0.636695384979248,0.4235258102416992,0.4235258102416992,1.0,1.0,-3.26792049407959,1.0415807962417605,2.22633957862854,0.3009920716285705,0.8972657918930054,0.8972657918930054,0.0,210.4397888183593,217.0,48848.140625,0.0,3161.613037109375,1.0,279.7577819824219,282.9544372558594,292.5687561035156,295.7313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36262.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981747269630432,1.0,0.0,0.0,3.6552791595458975,3.655303239822388,8.9152683813154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1259765625,0.0,1541.0174560546875,1895.4371337890625,0.0,4143.89306640625,0.9066201448440552,1.0,0.0,3.0,1.0,0.0
12232620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552132248878479,0.4833914041519165,0.4383498132228851,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242146015167236,0.6069748997688293,0.5769199728965759,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434229493141174,0.4636622071266174,0.3265341818332672,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747172117233276,0.3555740416049957,0.3412266671657562,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678555607795715,0.2253671884536743,1.0375652313232422,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495788574219,1.0,0.6382778882980347,0.4225103259086609,0.4225103259086609,1.0,1.0,-3.2669458389282227,1.0385539531707764,2.2283918857574463,0.2980477213859558,0.8972713947296143,0.8972713947296143,0.0,213.54579162597656,220.0,47720.8828125,0.0,3176.828125,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.5097961425781,293.1499938964844,293.1499938964844,280.3500061035156,36164.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701213836669922,1.0,0.0,0.0,3.648402690887451,3.648426771163941,8.88175634372601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.48974609375,0.0,1532.6221923828125,1895.4371337890625,0.0,4042.27783203125,0.9050440788269044,1.0,0.0,3.0,1.0,0.0
12232680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552132248878479,0.4833914041519165,0.4383498132228851,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242146015167236,0.6069748997688293,0.5769199728965759,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434229493141174,0.4636622071266174,0.3265341818332672,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747172117233276,0.3555740416049957,0.3412266671657562,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678555607795715,0.2253671884536743,1.0375652313232422,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495788574219,1.0,0.6382778882980347,0.4225103259086609,0.4225103259086609,1.0,1.0,-3.2669458389282227,1.0385539531707764,2.2283918857574463,0.2980477213859558,0.8972713947296143,0.8972713947296143,0.0,213.54579162597656,220.0,47720.8828125,0.0,3176.828125,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.5097961425781,293.1499938964844,293.1499938964844,280.3500061035156,36164.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701213836669922,1.0,0.0,0.0,3.648402690887451,3.648426771163941,8.88175634372601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.48974609375,0.0,1532.6221923828125,1895.4371337890625,0.0,4042.27783203125,0.9050440788269044,1.0,0.0,3.0,1.0,0.0
12232740,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8539610505104065,0.4836701154708862,0.4383842051029205,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237229824066162,0.6092208027839661,0.5787760019302368,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8444968461990356,0.4679362773895263,0.3293494880199432,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743757367134094,0.3569455146789551,0.3423467874526977,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673689484596252,0.2260880917310714,1.0401530265808103,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405341029167175,0.4214948117733001,0.4214948117733001,1.0,1.0,-3.2770533561706543,1.0395350456237793,2.237518310546875,0.2966997325420379,0.9000441431999207,0.9000441431999207,0.0,215.30056762695312,223.0,46699.69921875,0.0,3208.913330078125,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570673108100892,1.0,0.0,0.0,3.649019718170166,3.6490437984466553,8.884760518412804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.32763671875,0.0,1531.825439453125,1895.4371337890625,0.0,3926.40087890625,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
