time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232800,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8539610505104065,0.4836701154708862,0.4383842051029205,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237229824066162,0.6092208027839661,0.5787760019302368,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8444968461990356,0.4679362773895263,0.3293494880199432,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743757367134094,0.3569455146789551,0.3423467874526977,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673689484596252,0.2260880917310714,1.0401530265808103,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405341029167175,0.4214948117733001,0.4214948117733001,1.0,1.0,-3.2770533561706543,1.0395350456237793,2.237518310546875,0.2966997325420379,0.9000441431999207,0.9000441431999207,0.0,215.30056762695312,223.0,46699.69921875,0.0,3208.913330078125,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570673108100892,1.0,0.0,0.0,3.649019718170166,3.6490437984466553,8.884760518412804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.32763671875,0.0,1531.825439453125,1895.4371337890625,0.0,3926.40087890625,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
12232860,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536092638969421,0.4846098721027374,0.4391308128833771,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243230819702148,0.6122182607650757,0.5814669132232666,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464200496673584,0.4728701710700989,0.3326948583126068,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749518752098083,0.3589270710945129,0.3441199958324432,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678652167320251,0.2273639291524887,1.0454708337783811,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.26873779296875,285.23541259765625,1.0,0.6435096263885498,0.4205790162086487,0.4205790162086487,1.0,1.0,-3.2937307357788086,1.0431238412857056,2.250606775283813,0.2965467572212219,0.9054297208786012,0.9054297208786012,0.0,216.88340759277344,226.0,45775.8046875,0.0,3254.83935546875,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461135864257812,1.0,0.0,0.0,3.658520221710205,3.6585443019866943,8.93108506261342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.75732421875,0.0,1540.625,1895.4371337890625,0.0,3827.883544921875,0.9070195555686952,1.0,0.0,3.0,1.0,0.0
12232920,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536092638969421,0.4846098721027374,0.4391308128833771,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243230819702148,0.6122182607650757,0.5814669132232666,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464200496673584,0.4728701710700989,0.3326948583126068,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749518752098083,0.3589270710945129,0.3441199958324432,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678652167320251,0.2273639291524887,1.0454708337783811,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.26873779296875,285.23541259765625,1.0,0.6435096263885498,0.4205790162086487,0.4205790162086487,1.0,1.0,-3.2937307357788086,1.0431238412857056,2.250606775283813,0.2965467572212219,0.9054297208786012,0.9054297208786012,0.0,216.88340759277344,226.0,45775.8046875,0.0,3254.83935546875,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461135864257812,1.0,0.0,0.0,3.658520221710205,3.6585443019866943,8.93108506261342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.75732421875,0.0,1540.625,1895.4371337890625,0.0,3827.883544921875,0.9070195555686952,1.0,0.0,3.0,1.0,0.0
12232980,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513376712799072,0.4836787283420563,0.4389618635177612,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9227007031440736,0.6135988831520081,0.5834026336669922,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466376662254333,0.4764543771743774,0.3355834484100342,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739827036857605,0.3599859476089477,0.3455487787723541,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670939326286316,0.2280799746513366,1.0502158403396606,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0775146484375,1.0,0.6466515064239502,0.4196631908416748,0.4196631908416748,1.0,1.0,-3.30676794052124,1.0453627109527588,2.261405229568481,0.2960910201072693,0.9058631658554076,0.9058631658554076,0.0,219.77120971679688,229.0,47049.72265625,0.0,3300.3251953125,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95982164144516,1.0,0.0,0.0,3.666330337524414,3.6663544178009033,8.969257123681018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.05712890625,0.0,1549.9732666015625,1895.4371337890625,0.0,3950.99560546875,0.9087942242622375,1.0,0.0,3.0,1.0,0.0
12233040,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513376712799072,0.4836787283420563,0.4389618635177612,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9227007031440736,0.6135988831520081,0.5834026336669922,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466376662254333,0.4764543771743774,0.3355834484100342,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739827036857605,0.3599859476089477,0.3455487787723541,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670939326286316,0.2280799746513366,1.0502158403396606,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0775146484375,1.0,0.6466515064239502,0.4196631908416748,0.4196631908416748,1.0,1.0,-3.30676794052124,1.0453627109527588,2.261405229568481,0.2960910201072693,0.9058631658554076,0.9058631658554076,0.0,219.77120971679688,229.0,47049.72265625,0.0,3300.3251953125,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95982164144516,1.0,0.0,0.0,3.666330337524414,3.6663544178009033,8.969257123681018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.05712890625,0.0,1549.9732666015625,1895.4371337890625,0.0,3950.99560546875,0.9087942242622375,1.0,0.0,3.0,1.0,0.0
12233100,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8491518497467041,0.4825705885887146,0.4382528364658355,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206213355064392,0.6136155128479004,0.5837199091911316,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8457774519920349,0.4777244627475738,0.3366510570049286,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725491523742676,0.3600651621818542,0.3458506464958191,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658326387405396,0.2280927151441574,1.0511870384216309,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.2362060546875,297.26470947265625,284.93603515625,1.0,0.6479902267456055,0.4192053079605102,0.4192053079605102,1.0,1.0,-3.309117555618286,1.0449727773666382,2.2641446590423584,0.2952587902545929,0.904498279094696,0.904498279094696,0.0,221.77999877929688,229.0,48088.78125,0.0,3316.9658203125,1.0,280.1009216308594,283.2522888183594,292.596923828125,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35905.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969658613204956,1.0,0.0,0.0,3.6679375171661377,3.667961597442627,8.9771219791146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.46484375,0.0,1552.506591796875,1895.4371337890625,0.0,4038.20068359375,0.9091828465461732,1.0,0.0,3.0,1.0,0.0
12233160,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8464458584785461,0.4812049865722656,0.4371760785579681,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9179023504257202,0.613314151763916,0.5836237668991089,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8444225788116455,0.4787647128105163,0.3374822735786438,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7706171870231628,0.3599128723144531,0.3458745777606964,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6640896201133728,0.2279066294431686,1.0511298179626465,284.8971862792969,284.95001220703125,300.3428039550781,289.5135192871094,298.22930908203125,297.2569580078125,284.8960266113281,1.0,0.6491075158119202,0.4186176061630249,0.4186176061630249,1.0,1.0,-3.308670997619629,1.043247103691101,2.2654240131378174,0.2936995923519134,0.903650403022766,0.903650403022766,0.0,224.03892517089844,217.0,48218.19921875,0.0,3328.721923828125,1.0,280.0577087402344,283.2029113769531,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974610447883606,1.0,0.0,0.0,3.667415142059326,3.667439222335816,8.97456516213424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.421875,0.0,1552.5340576171875,1895.4371337890625,0.0,4081.701171875,0.909151017665863,1.0,0.0,3.0,1.0,0.0
12233220,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465248346328735,0.4781100153923034,0.4344474077224731,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196234345436096,0.6121566295623779,0.5826367735862732,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471589088439941,0.4804834127426147,0.338695764541626,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718545794487,0.3592085242271423,0.3452563881874084,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.664912223815918,0.2271730601787567,1.048000454902649,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.70916748046875,1.0,0.6465628147125244,0.4174422025680542,0.4174422025680542,1.0,1.0,-3.3011653423309326,1.037369966506958,2.2637953758239746,0.2896245121955871,0.8989078998565674,0.8989078998565674,0.0,221.7307281494141,205.0,49239.26953125,0.0,3298.795166015625,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986502170562744,1.0,0.0,0.0,3.6600210666656494,3.660045146942138,8.938413316172955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.92822265625,0.0,1545.973388671875,1895.4371337890625,0.0,4184.98193359375,0.9076477289199828,1.0,0.0,3.0,1.0,0.0
12233280,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465248346328735,0.4781100153923034,0.4344474077224731,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196234345436096,0.6121566295623779,0.5826367735862732,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471589088439941,0.4804834127426147,0.338695764541626,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718545794487,0.3592085242271423,0.3452563881874084,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.664912223815918,0.2271730601787567,1.048000454902649,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.70916748046875,1.0,0.6465628147125244,0.4174422025680542,0.4174422025680542,1.0,1.0,-3.3011653423309326,1.037369966506958,2.2637953758239746,0.2896245121955871,0.8989078998565674,0.8989078998565674,0.0,221.7307281494141,205.0,49239.26953125,0.0,3298.795166015625,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986502170562744,1.0,0.0,0.0,3.6600210666656494,3.660045146942138,8.938413316172955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.92822265625,0.0,1545.973388671875,1895.4371337890625,0.0,4184.98193359375,0.9076477289199828,1.0,0.0,3.0,1.0,0.0
12233340,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8521003127098083,0.4769592881202698,0.4325615763664245,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9282222986221312,0.6125345826148987,0.5821581482887268,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553052544593811,0.4836999475955963,0.3403469622135162,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780488133430481,0.3594611883163452,0.3448550105094909,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699961423873901,0.227054625749588,1.044934868812561,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.8738098144531,1.0,0.6418554782867432,0.4162667989730835,0.4162667989730835,1.0,1.0,-3.2961246967315674,1.0323972702026367,2.2637274265289307,0.2856164574623108,0.8992045521736145,0.8992045521736145,0.0,214.21609497070312,193.0,48061.78515625,0.0,3245.238037109375,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752293229103088,1.0,0.0,0.0,3.654682874679565,3.654706954956055,8.912359703572292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39306640625,0.0,1539.3121337890625,1895.4371337890625,0.0,4087.1181640625,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12233400,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8521003127098083,0.4769592881202698,0.4325615763664245,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9282222986221312,0.6125345826148987,0.5821581482887268,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553052544593811,0.4836999475955963,0.3403469622135162,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780488133430481,0.3594611883163452,0.3448550105094909,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699961423873901,0.227054625749588,1.044934868812561,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.8738098144531,1.0,0.6418554782867432,0.4162667989730835,0.4162667989730835,1.0,1.0,-3.2961246967315674,1.0323972702026367,2.2637274265289307,0.2856164574623108,0.8992045521736145,0.8992045521736145,0.0,214.21609497070312,193.0,48061.78515625,0.0,3245.238037109375,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752293229103088,1.0,0.0,0.0,3.654682874679565,3.654706954956055,8.912359703572292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39306640625,0.0,1539.3121337890625,1895.4371337890625,0.0,4087.1181640625,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12233460,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632316589355469,0.4773690700531006,0.4322476685047149,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434810876846312,0.6145613193511963,0.58329838514328,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690406680107117,0.4883149862289428,0.343023419380188,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893465757369995,0.3608461022377014,0.3454925715923309,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6797329783439636,0.2278499454259872,1.0454858541488647,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.2504577636719,285.0596008300781,1.0,0.636719822883606,0.4155360460281372,0.4155360460281372,1.0,1.0,-3.3017563819885254,1.0324063301086426,2.269350051879883,0.2842645347118377,0.902189314365387,0.902189314365387,0.0,203.3319549560547,181.0,46983.890625,0.0,3196.496337890625,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623045921325684,1.0,0.0,0.0,3.656547069549561,3.65657114982605,8.921454082155833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.35302734375,0.0,1539.967041015625,1895.4371337890625,0.0,3973.102294921875,0.9067139029502868,1.0,0.0,3.0,1.0,0.0
12233520,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632316589355469,0.4773690700531006,0.4322476685047149,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434810876846312,0.6145613193511963,0.58329838514328,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690406680107117,0.4883149862289428,0.343023419380188,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893465757369995,0.3608461022377014,0.3454925715923309,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6797329783439636,0.2278499454259872,1.0454858541488647,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.2504577636719,285.0596008300781,1.0,0.636719822883606,0.4155360460281372,0.4155360460281372,1.0,1.0,-3.3017563819885254,1.0324063301086426,2.269350051879883,0.2842645347118377,0.902189314365387,0.902189314365387,0.0,203.3319549560547,181.0,46983.890625,0.0,3196.496337890625,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623045921325684,1.0,0.0,0.0,3.656547069549561,3.65657114982605,8.921454082155833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.35302734375,0.0,1539.967041015625,1895.4371337890625,0.0,3973.102294921875,0.9067139029502868,1.0,0.0,3.0,1.0,0.0
12233580,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755504488945007,0.4762349426746368,0.431332528591156,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593765139579772,0.6153349280357361,0.5840775370597839,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843071460723877,0.491832435131073,0.3454402387142181,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018788695335388,0.361566960811615,0.3460195958614349,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907731890678406,0.2283288836479187,1.0463879108428955,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.2513122558594,284.897216796875,1.0,0.6312801837921143,0.4148053228855133,0.4148053228855133,1.0,1.0,-3.306230306625366,1.0320135354995728,2.274216651916504,0.2830379605293274,0.9001871943473816,0.9001871943473816,0.0,192.28749084472656,169.0,48124.62109375,0.0,3144.10302734375,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735519886016846,1.0,0.0,0.0,3.655511140823364,3.6555352210998535,8.916400133784919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.08642578125,0.0,1539.6622314453125,1895.4371337890625,0.0,4072.426025390625,0.9065343141555786,1.0,0.0,3.0,1.0,0.0
12233640,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755504488945007,0.4762349426746368,0.431332528591156,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593765139579772,0.6153349280357361,0.5840775370597839,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843071460723877,0.491832435131073,0.3454402387142181,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018788695335388,0.361566960811615,0.3460195958614349,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907731890678406,0.2283288836479187,1.0463879108428955,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.2513122558594,284.897216796875,1.0,0.6312801837921143,0.4148053228855133,0.4148053228855133,1.0,1.0,-3.306230306625366,1.0320135354995728,2.274216651916504,0.2830379605293274,0.9001871943473816,0.9001871943473816,0.0,192.28749084472656,169.0,48124.62109375,0.0,3144.10302734375,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735519886016846,1.0,0.0,0.0,3.655511140823364,3.6555352210998535,8.916400133784919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.08642578125,0.0,1539.6622314453125,1895.4371337890625,0.0,4072.426025390625,0.9065343141555786,1.0,0.0,3.0,1.0,0.0
12233700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8813437819480896,0.4750950336456299,0.4303116798400879,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.966439723968506,0.6150931119918823,0.5838636159896851,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8916931748390198,0.4931205213069916,0.3463043570518493,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8077764511108398,0.3615369796752929,0.3459231853485107,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.695992648601532,0.2282917499542236,1.0457172393798828,284.7614440917969,284.95001220703125,300.3509216308594,289.470458984375,298.2139892578125,297.24676513671875,284.75445556640625,1.0,0.6282455325126648,0.4144399464130401,0.4144399464130401,1.0,1.0,-3.3048672676086426,1.030529260635376,2.2743380069732666,0.2819202840328216,0.8975995182991028,0.8975995182991028,0.0,187.0661163330078,169.0,49098.98828125,0.0,3111.650390625,1.0,279.8012390136719,283.0322265625,292.54010009765625,295.7606201171875,293.1499938964844,293.1499938964844,279.75,36158.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982330560684204,1.0,0.0,0.0,3.6523361206054688,3.652360200881958,8.900917123355612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.42919921875,0.0,1536.9534912109375,1895.4371337890625,0.0,4148.94873046875,0.9058624505996704,1.0,0.0,3.0,1.0,0.0
12233760,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8869062662124634,0.4737279117107391,0.428952693939209,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9729275107383728,0.6145472526550293,0.583249568939209,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8989008069038391,0.4942039847373962,0.3469469249248504,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8132490515708923,0.3613038957118988,0.3455750644207001,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7009758949279785,0.2280912846326828,1.0441749095916748,284.7147521972656,284.95001220703125,300.352783203125,289.464111328125,298.20867919921875,297.2401428222656,284.7134704589844,1.0,0.6249587535858154,0.4139702618122101,0.4139702618122101,1.0,1.0,-3.300997972488404,1.02788507938385,2.273112773895264,0.2801899909973144,0.8955248594284058,0.8955248594284058,0.0,182.001220703125,157.0,49172.04296875,0.0,3074.64404296875,1.0,279.7578430175781,282.9833068847656,292.5133972167969,295.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36251.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864721298217772,1.0,0.0,0.0,3.6467909812927246,3.646815061569214,8.873910815054842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.15673828125,0.0,1531.4837646484375,1895.4371337890625,0.0,4184.72314453125,0.9047181010246276,1.0,0.0,3.0,1.0,0.0
12233820,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021323323249816,0.4728662073612213,0.4272204935550689,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.988194227218628,0.6150227785110474,0.5827475190162659,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183676838874816,0.497869998216629,0.3488145470619201,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268474340438843,0.3617809116840362,0.3452663421630859,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136203050613403,0.2282938063144683,1.041968584060669,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8797912597656,1.0,0.6182462573051453,0.4130308926105499,0.4130308926105499,1.0,1.0,-3.2975192070007324,1.0240978002548218,2.2734215259552,0.2770258486270904,0.8959127068519592,0.8959127068519592,0.0,170.54380798339844,145.0,48011.875,0.0,3002.6142578125,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762294292449952,1.0,0.0,0.0,3.640887498855591,3.640911340713501,8.845202614793379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.77099609375,0.0,1524.087158203125,1895.4371337890625,0.0,4095.8623046875,0.9033470153808594,1.0,0.0,3.0,1.0,0.0
12233880,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021323323249816,0.4728662073612213,0.4272204935550689,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.988194227218628,0.6150227785110474,0.5827475190162659,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183676838874816,0.497869998216629,0.3488145470619201,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268474340438843,0.3617809116840362,0.3452663421630859,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136203050613403,0.2282938063144683,1.041968584060669,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8797912597656,1.0,0.6182462573051453,0.4130308926105499,0.4130308926105499,1.0,1.0,-3.2975192070007324,1.0240978002548218,2.2734215259552,0.2770258486270904,0.8959127068519592,0.8959127068519592,0.0,170.54380798339844,145.0,48011.875,0.0,3002.6142578125,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762294292449952,1.0,0.0,0.0,3.640887498855591,3.640911340713501,8.845202614793379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.77099609375,0.0,1524.087158203125,1895.4371337890625,0.0,4095.8623046875,0.9033470153808594,1.0,0.0,3.0,1.0,0.0
12233940,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9229732155799866,0.4734245240688324,0.42705899477005,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.617304265499115,0.5741845369338989,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9436197280883788,0.5027914643287659,0.3517226278781891,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8435765504837036,0.363263189792633,0.3460124731063843,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7280269265174866,0.2292677164077758,1.043427586555481,285.0601806640625,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.060791015625,1.0,0.6116138696670532,0.4120915234088897,0.4120915234088897,1.0,1.0,-3.2964253425598145,1.0211561918258667,2.275269031524658,0.2742037177085876,0.8989197611808777,0.8989197611808777,0.0,158.8772430419922,133.0,46867.7265625,0.0,2931.74658203125,1.0,280.3415222167969,283.4141845703125,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638917446136476,1.0,0.0,0.0,3.642650604248047,3.642674446105957,8.853771191752458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.24560546875,0.0,1524.53759765625,1895.4371337890625,0.0,3987.20068359375,0.9036070108413696,1.0,0.0,3.0,1.0,0.0
12234000,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9229732155799866,0.4734245240688324,0.42705899477005,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.617304265499115,0.5741845369338989,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9436197280883788,0.5027914643287659,0.3517226278781891,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8435765504837036,0.363263189792633,0.3460124731063843,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7280269265174866,0.2292677164077758,1.043427586555481,285.0601806640625,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.060791015625,1.0,0.6116138696670532,0.4120915234088897,0.4120915234088897,1.0,1.0,-3.2964253425598145,1.0211561918258667,2.275269031524658,0.2742037177085876,0.8989197611808777,0.8989197611808777,0.0,158.8772430419922,133.0,46867.7265625,0.0,2931.74658203125,1.0,280.3415222167969,283.4141845703125,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638917446136476,1.0,0.0,0.0,3.642650604248047,3.642674446105957,8.853771191752458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.24560546875,0.0,1524.53759765625,1895.4371337890625,0.0,3987.20068359375,0.9036070108413696,1.0,0.0,3.0,1.0,0.0
12234060,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9406063556671144,0.4743451178073883,0.4275286793708801,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.6241520643234253,0.5474274754524231,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633771777153016,0.5081207156181335,0.3551291525363922,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577620387077332,0.3651419281959533,0.3473908901214599,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7397348284721375,0.2305814921855926,1.0474873781204224,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.2196044921875,1.0,0.6032779216766357,0.4113697707653045,0.4113697707653045,1.0,1.0,-3.2722325325012207,1.0105332136154177,2.2616994380950928,0.2694309949874878,0.9038939476013184,0.9038939476013184,0.0,149.8352508544922,136.0,45510.8515625,0.0,2832.817138671875,1.0,280.64178466796875,283.6185913085937,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521377682685852,1.0,0.0,0.0,3.6523587703704834,3.6523828506469727,8.90102796802239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.552734375,0.0,1533.7476806640625,1895.4371337890625,0.0,3882.2001953125,0.905631959438324,1.0,0.0,3.0,1.0,0.0
12234120,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9406063556671144,0.4743451178073883,0.4275286793708801,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.6241520643234253,0.5474274754524231,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633771777153016,0.5081207156181335,0.3551291525363922,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.8577620387077332,0.3651419281959533,0.3473908901214599,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7397348284721375,0.2305814921855926,1.0474873781204224,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.2196044921875,1.0,0.6032779216766357,0.4113697707653045,0.4113697707653045,1.0,1.0,-3.2722325325012207,1.0105332136154177,2.2616994380950928,0.2694309949874878,0.9038939476013184,0.9038939476013184,0.0,149.8352508544922,136.0,45510.8515625,0.0,2832.817138671875,1.0,280.64178466796875,283.6185913085937,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521377682685852,1.0,0.0,0.0,3.6523587703704834,3.6523828506469727,8.90102796802239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.552734375,0.0,1533.7476806640625,1895.4371337890625,0.0,3882.2001953125,0.905631959438324,1.0,0.0,3.0,1.0,0.0
12234180,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508614540100098,0.4733652770519256,0.4270440638065338,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318400502204895,0.5312212705612183,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754285216331482,0.5119437575340271,0.3579986989498138,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671669960021973,0.3660351037979126,0.3483957052230835,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475526928901672,0.2313232123851776,1.0509949922561646,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528991699219,297.310546875,285.03582763671875,1.0,0.5992547869682312,0.4106480181217193,0.4106480181217193,1.0,1.0,-3.2610204219818115,1.0046006441116333,2.256419897079468,0.2657521069049835,0.9035793542861938,0.9035793542861938,0.0,144.66653442382812,156.0,46484.875,0.0,2780.699462890625,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96341073513031,1.0,0.0,0.0,3.658879995346069,3.658904075622559,8.93284095582203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.86962890625,0.0,1541.903564453125,1895.4371337890625,0.0,3982.930419921875,0.9071468114852904,1.0,0.0,3.0,1.0,0.0
12234240,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508614540100098,0.4733652770519256,0.4270440638065338,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318400502204895,0.5312212705612183,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754285216331482,0.5119437575340271,0.3579986989498138,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671669960021973,0.3660351037979126,0.3483957052230835,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475526928901672,0.2313232123851776,1.0509949922561646,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528991699219,297.310546875,285.03582763671875,1.0,0.5992547869682312,0.4106480181217193,0.4106480181217193,1.0,1.0,-3.2610204219818115,1.0046006441116333,2.256419897079468,0.2657521069049835,0.9035793542861938,0.9035793542861938,0.0,144.66653442382812,156.0,46484.875,0.0,2780.699462890625,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96341073513031,1.0,0.0,0.0,3.658879995346069,3.658904075622559,8.93284095582203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.86962890625,0.0,1541.903564453125,1895.4371337890625,0.0,3982.930419921875,0.9071468114852904,1.0,0.0,3.0,1.0,0.0
12234300,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.949023962020874,0.4723048210144043,0.4262957274913788,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6344764232635498,0.533079981803894,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9753156304359436,0.5133644342422485,0.3591175675392151,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8663080930709839,0.3660628199577331,0.3485784232616424,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7469228506088257,0.231394425034523,1.0518791675567627,284.8991394042969,284.95001220703125,300.3740539550781,289.39703369140625,298.25592041015625,297.3149719238281,284.89239501953125,1.0,0.6006063222885132,0.4102871119976043,0.4102871119976043,1.0,1.0,-3.2649576663970947,1.005040168762207,2.259917497634888,0.2650021314620971,0.9018898010253906,0.9018898010253906,0.0,145.34640502929688,156.0,47509.625,0.0,2792.67529296875,1.0,280.1011047363281,283.2216796875,292.46630859375,295.58697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721280336380004,1.0,0.0,0.0,3.6595168113708496,3.659540891647339,8.935951427702093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.26708984375,0.0,1543.4288330078125,1895.4371337890625,0.0,4059.92822265625,0.9073282480239868,1.0,0.0,3.0,1.0,0.0
12234360,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9431257843971252,0.4710519015789032,0.4252870082855224,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6356997489929199,0.5407412648200989,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.97173672914505,0.5146024227142334,0.3600628674030304,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8621991276741028,0.3658916354179382,0.3485648036003113,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7436171770095825,0.2312943637371063,1.0521305799484253,284.8591003417969,284.95001220703125,300.3766174316406,289.3887023925781,298.2539367675781,297.3113098144531,284.85870361328125,1.0,0.6035101413726807,0.4100466668605804,0.4100466668605804,1.0,1.0,-3.27436900138855,1.0077143907546997,2.26665472984314,0.2654648721218109,0.900841236114502,0.900841236114502,0.0,147.94309997558594,176.0,47724.46484375,0.0,2826.785400390625,1.0,280.05780029296875,283.1778869628906,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36036.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764007925987244,1.0,0.0,0.0,3.65802788734436,3.6580519676208496,8.928680585995608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8134765625,0.0,1542.3941650390625,1895.4371337890625,0.0,4097.359375,0.9070850014686584,1.0,0.0,3.0,1.0,0.0
12234420,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9241528511047364,0.4683208763599396,0.4232057631015777,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.6340094208717346,0.5671382546424866,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578532576560974,0.5168230533599854,0.3618810474872589,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487243056297302,0.3652241230010986,0.3483416140079498,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325752973556519,0.2307482659816742,1.0516632795333862,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.2842712402344,284.7008361816406,1.0,0.6129392385482788,0.4095657467842102,0.4095657467842102,1.0,1.0,-3.30495023727417,1.017248272895813,2.2877018451690674,0.2680622637271881,0.8961347341537476,0.8961347341537476,0.0,157.0748748779297,194.0,49107.94921875,0.0,2942.788330078125,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887000918388368,1.0,0.0,0.0,3.649270534515381,3.64929461479187,8.885981515049934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42236328125,0.0,1534.218994140625,1895.4371337890625,0.0,4203.87744140625,0.9052706360816956,1.0,0.0,3.0,1.0,0.0
12234480,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9241528511047364,0.4683208763599396,0.4232057631015777,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.6340094208717346,0.5671382546424866,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578532576560974,0.5168230533599854,0.3618810474872589,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487243056297302,0.3652241230010986,0.3483416140079498,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325752973556519,0.2307482659816742,1.0516632795333862,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.2842712402344,284.7008361816406,1.0,0.6129392385482788,0.4095657467842102,0.4095657467842102,1.0,1.0,-3.30495023727417,1.017248272895813,2.2877018451690674,0.2680622637271881,0.8961347341537476,0.8961347341537476,0.0,157.0748748779297,194.0,49107.94921875,0.0,2942.788330078125,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887000918388368,1.0,0.0,0.0,3.649270534515381,3.64929461479187,8.885981515049934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42236328125,0.0,1534.218994140625,1895.4371337890625,0.0,4203.87744140625,0.9052706360816956,1.0,0.0,3.0,1.0,0.0
12234540,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.903738498687744,0.4675392508506775,0.4223196804523468,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.998723566532135,0.6295154094696045,0.5974518656730652,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401865601539612,0.5206689238548279,0.3644612431526184,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337154984474182,0.3655534982681274,0.3487047553062439,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7198047041893005,0.2307378500699997,1.0525085926055908,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.2613220214844,284.9039611816406,1.0,0.6251012682914734,0.4090848267078399,0.4090848267078399,1.0,1.0,-3.345450162887573,1.0302269458770752,2.315223217010498,0.2722120583057403,0.8970699310302734,0.8970699310302734,0.0,169.33544921875,212.0,48402.16796875,0.0,3099.959228515625,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979833960533142,1.0,0.0,0.0,3.6442055702209473,3.6442294120788574,8.861331934895134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8095703125,0.0,1527.5628662109375,1895.4371337890625,0.0,4127.2802734375,0.904075026512146,1.0,0.0,3.0,1.0,0.0
12234600,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.903738498687744,0.4675392508506775,0.4223196804523468,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.998723566532135,0.6295154094696045,0.5974518656730652,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401865601539612,0.5206689238548279,0.3644612431526184,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337154984474182,0.3655534982681274,0.3487047553062439,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7198047041893005,0.2307378500699997,1.0525085926055908,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.2613220214844,284.9039611816406,1.0,0.6251012682914734,0.4090848267078399,0.4090848267078399,1.0,1.0,-3.345450162887573,1.0302269458770752,2.315223217010498,0.2722120583057403,0.8970699310302734,0.8970699310302734,0.0,169.33544921875,212.0,48402.16796875,0.0,3099.959228515625,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979833960533142,1.0,0.0,0.0,3.6442055702209473,3.6442294120788574,8.861331934895134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8095703125,0.0,1527.5628662109375,1895.4371337890625,0.0,4127.2802734375,0.904075026512146,1.0,0.0,3.0,1.0,0.0
