time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.878043532371521,0.4679895043373108,0.4232277870178222,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743127226829528,0.6273754835128784,0.5953419804573059,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.913036584854126,0.5256509780883789,0.3683046996593475,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127120137214661,0.3668102025985718,0.3504353761672973,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003073692321777,0.231383740901947,1.0581750869750977,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621459960937,285.096923828125,1.0,0.6366699934005737,0.4076237380504608,0.4076237380504608,1.0,1.0,-3.3569905757904053,1.030293583869934,2.3266968727111816,0.2700179815292358,0.9006249308586121,0.9006249308586121,0.0,188.0501251220703,230.0,47401.70703125,0.0,3233.29296875,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698631763458252,1.0,0.0,0.0,3.647540807723999,3.647564888000488,8.877560162545706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.23046875,0.0,1529.6529541015625,1895.4371337890625,0.0,4040.00341796875,0.9046747088432312,1.0,0.0,3.0,1.0,0.0
12234720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.878043532371521,0.4679895043373108,0.4232277870178222,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743127226829528,0.6273754835128784,0.5953419804573059,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.913036584854126,0.5256509780883789,0.3683046996593475,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127120137214661,0.3668102025985718,0.3504353761672973,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003073692321777,0.231383740901947,1.0581750869750977,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621459960937,285.096923828125,1.0,0.6366699934005737,0.4076237380504608,0.4076237380504608,1.0,1.0,-3.3569905757904053,1.030293583869934,2.3266968727111816,0.2700179815292358,0.9006249308586121,0.9006249308586121,0.0,188.0501251220703,230.0,47401.70703125,0.0,3233.29296875,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698631763458252,1.0,0.0,0.0,3.647540807723999,3.647564888000488,8.877560162545706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.23046875,0.0,1529.6529541015625,1895.4371337890625,0.0,4040.00341796875,0.9046747088432312,1.0,0.0,3.0,1.0,0.0
12234780,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568764328956604,0.4667498171329498,0.4233371913433075,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.949947714805603,0.6261100172996521,0.5950081944465637,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8925931453704834,0.5292558670043945,0.3716787099838257,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939108610153198,0.3672748506069183,0.3519082963466644,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834769248962402,0.2315806299448013,1.0634597539901731,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404602050781,1.0,0.6481066346168518,0.4061626493930816,0.4061626493930816,1.0,1.0,-3.36891770362854,1.030373215675354,2.3385443687438965,0.2677292823791504,0.8992374539375305,0.8992374539375305,0.0,206.71417236328125,248.0,48628.0,0.0,3367.6181640625,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828134775161744,1.0,0.0,0.0,3.6484010219573975,3.648425102233887,8.881747817213181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.43359375,0.0,1531.3558349609375,1895.4371337890625,0.0,4153.13134765625,0.9049095511436462,1.0,0.0,3.0,1.0,0.0
12234840,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568764328956604,0.4667498171329498,0.4233371913433075,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.949947714805603,0.6261100172996521,0.5950081944465637,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8925931453704834,0.5292558670043945,0.3716787099838257,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939108610153198,0.3672748506069183,0.3519082963466644,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834769248962402,0.2315806299448013,1.0634597539901731,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404602050781,1.0,0.6481066346168518,0.4061626493930816,0.4061626493930816,1.0,1.0,-3.36891770362854,1.030373215675354,2.3385443687438965,0.2677292823791504,0.8992374539375305,0.8992374539375305,0.0,206.71417236328125,248.0,48628.0,0.0,3367.6181640625,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828134775161744,1.0,0.0,0.0,3.6484010219573975,3.648425102233887,8.881747817213181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.43359375,0.0,1531.3558349609375,1895.4371337890625,0.0,4153.13134765625,0.9049095511436462,1.0,0.0,3.0,1.0,0.0
12234900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.847273051738739,0.4662624001502991,0.423004001379013,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377196431159972,0.6258540153503418,0.5948395133018494,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8834109306335449,0.5311723351478577,0.373110294342041,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850427627563477,0.3674871921539306,0.3523598611354828,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6756417751312256,0.2316298633813858,1.0651177167892456,285.0650329589844,284.95001220703125,300.3969421386719,289.31011962890625,298.2148132324219,297.2569885253906,285.0714111328125,1.0,0.653586208820343,0.4054321348667145,0.4054321348667145,1.0,1.0,-3.3725686073303223,1.0295958518981934,2.342972755432129,0.2661713659763336,0.9011915326118468,0.9011915326118468,0.0,216.2342987060547,248.0,47690.45703125,0.0,3430.853271484375,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778942465782166,1.0,0.0,0.0,3.649937391281128,3.649961471557617,8.889229548003641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.77197265625,0.0,1532.4593505859375,1895.4371337890625,0.0,4110.392578125,0.905247151851654,1.0,0.0,3.0,1.0,0.0
12234960,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8393993377685547,0.4662162661552429,0.4231540262699127,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271923303604126,0.626136302947998,0.5952513217926025,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759059309959412,0.5334789156913757,0.3748664855957031,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7776309251785278,0.3679623603820801,0.3530587255954742,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691147685050964,0.2318594008684158,1.067465901374817,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.2166442871094,297.2604064941406,285.1111755371094,1.0,0.6591288447380066,0.4049498736858368,0.4049498736858368,1.0,1.0,-3.379015684127808,1.0304467678070068,2.348568916320801,0.265597254037857,0.9027416706085204,0.9027416706085204,0.0,225.24696350097656,251.0,47621.34375,0.0,3497.844482421875,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35837.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753590822219848,1.0,0.0,0.0,3.6536850929260254,3.653709173202514,8.907493906917807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.08203125,0.0,1536.055419921875,1895.4371337890625,0.0,4088.253173828125,0.9060043096542358,1.0,0.0,3.0,1.0,0.0
12235020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296033143997192,0.4646621644496918,0.4226252734661102,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144309163093568,0.625547468662262,0.595531702041626,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675360083580017,0.5368290543556213,0.3778066337108612,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.768775463104248,0.3681163191795349,0.3539187908172607,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.66131192445755,0.2317990660667419,1.070188045501709,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.9479675292969,1.0,0.6657932996749878,0.4039853811264038,0.4039853811264038,1.0,1.0,-3.3865768909454346,1.030340313911438,2.356236696243286,0.2641435861587524,0.9014071822166444,0.9014071822166444,0.0,236.97901916503903,254.0,48799.62890625,0.0,3583.433349609375,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871761798858644,1.0,0.0,0.0,3.6559340953826895,3.6559579372406006,8.918462413021189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.8173828125,0.0,1539.470947265625,1895.4371337890625,0.0,4190.783203125,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
12235080,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296033143997192,0.4646621644496918,0.4226252734661102,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144309163093568,0.625547468662262,0.595531702041626,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675360083580017,0.5368290543556213,0.3778066337108612,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.768775463104248,0.3681163191795349,0.3539187908172607,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.66131192445755,0.2317990660667419,1.070188045501709,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.9479675292969,1.0,0.6657932996749878,0.4039853811264038,0.4039853811264038,1.0,1.0,-3.3865768909454346,1.030340313911438,2.356236696243286,0.2641435861587524,0.9014071822166444,0.9014071822166444,0.0,236.97901916503903,254.0,48799.62890625,0.0,3583.433349609375,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871761798858644,1.0,0.0,0.0,3.6559340953826895,3.6559579372406006,8.918462413021189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.8173828125,0.0,1539.470947265625,1895.4371337890625,0.0,4190.783203125,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
12235140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216639757156372,0.4619064033031463,0.4207002818584442,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049667716026306,0.6236783266067505,0.5943808555603027,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614532351493835,0.5390846133232117,0.379770964384079,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619286775588989,0.3673583269119262,0.3537367284297943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551834940910339,0.2310428768396377,1.0691531896591189,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.2414245605469,284.763916015625,1.0,0.6697818040847778,0.4030208885669708,0.4030208885669708,1.0,1.0,-3.383786678314209,1.0266189575195312,2.3571677207946777,0.2612826228141784,0.897412896156311,0.897412896156311,0.0,245.651611328125,257.0,49876.484375,0.0,3626.923583984375,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999018907546996,1.0,0.0,0.0,3.650426387786865,3.6504504680633545,8.891611855688097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.6474609375,0.0,1534.8778076171875,1895.4371337890625,0.0,4299.17333984375,0.9054686427116394,1.0,0.0,3.0,1.0,0.0
12235200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216639757156372,0.4619064033031463,0.4207002818584442,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049667716026306,0.6236783266067505,0.5943808555603027,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614532351493835,0.5390846133232117,0.379770964384079,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619286775588989,0.3673583269119262,0.3537367284297943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551834940910339,0.2310428768396377,1.0691531896591189,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.2414245605469,284.763916015625,1.0,0.6697818040847778,0.4030208885669708,0.4030208885669708,1.0,1.0,-3.383786678314209,1.0266189575195312,2.3571677207946777,0.2612826228141784,0.897412896156311,0.897412896156311,0.0,245.651611328125,257.0,49876.484375,0.0,3626.923583984375,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999018907546996,1.0,0.0,0.0,3.650426387786865,3.6504504680633545,8.891611855688097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.6474609375,0.0,1534.8778076171875,1895.4371337890625,0.0,4299.17333984375,0.9054686427116394,1.0,0.0,3.0,1.0,0.0
12235260,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167138695716858,0.4607912600040436,0.4193879067897796,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995596766471863,0.6232083439826965,0.593640923500061,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586430549621582,0.5427807569503784,0.3821252882480621,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578620314598083,0.3674014806747436,0.3536744117736816,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514033079147339,0.2307671457529068,1.0679229497909546,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.6724543571472168,0.402117371559143,0.402117371559143,1.0,1.0,-3.382582187652588,1.0236320495605469,2.358950138092041,0.2585157752037048,0.8984071016311646,0.8984071016311646,0.0,251.1923065185547,260.0,48711.7109375,0.0,3656.079345703125,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897539615631104,1.0,0.0,0.0,3.64751410484314,3.647538185119629,8.877429991116514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.15771484375,0.0,1530.8438720703125,1895.4371337890625,0.0,4212.91552734375,0.904772162437439,1.0,0.0,3.0,1.0,0.0
12235320,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167138695716858,0.4607912600040436,0.4193879067897796,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995596766471863,0.6232083439826965,0.593640923500061,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586430549621582,0.5427807569503784,0.3821252882480621,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578620314598083,0.3674014806747436,0.3536744117736816,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514033079147339,0.2307671457529068,1.0679229497909546,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.6724543571472168,0.402117371559143,0.402117371559143,1.0,1.0,-3.382582187652588,1.0236320495605469,2.358950138092041,0.2585157752037048,0.8984071016311646,0.8984071016311646,0.0,251.1923065185547,260.0,48711.7109375,0.0,3656.079345703125,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897539615631104,1.0,0.0,0.0,3.64751410484314,3.647538185119629,8.877429991116514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.15771484375,0.0,1530.8438720703125,1895.4371337890625,0.0,4212.91552734375,0.904772162437439,1.0,0.0,3.0,1.0,0.0
12235380,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.814825713634491,0.4611081779003143,0.4195284843444824,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976441621780396,0.6243088841438293,0.5944758057594299,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8589865565299988,0.5478304624557495,0.3855125606060028,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.756637692451477,0.3685209155082702,0.3546159863471985,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501979231834412,0.2313325554132461,1.0701028108596802,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751660108566284,0.4012138545513153,0.4012138545513153,1.0,1.0,-3.391573429107666,1.0241841077804563,2.36738920211792,0.2570599317550659,0.9020469188690186,0.9020469188690186,0.0,254.30018615722656,263.0,47636.45703125,0.0,3695.6650390625,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774982333183287,1.0,0.0,0.0,3.652005910873413,3.6520299911499023,8.899307886167662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.07568359375,0.0,1534.3795166015625,1895.4371337890625,0.0,4106.939453125,0.9056494235992432,1.0,0.0,3.0,1.0,0.0
12235440,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.814825713634491,0.4611081779003143,0.4195284843444824,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976441621780396,0.6243088841438293,0.5944758057594299,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8589865565299988,0.5478304624557495,0.3855125606060028,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.756637692451477,0.3685209155082702,0.3546159863471985,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501979231834412,0.2313325554132461,1.0701028108596802,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751660108566284,0.4012138545513153,0.4012138545513153,1.0,1.0,-3.391573429107666,1.0241841077804563,2.36738920211792,0.2570599317550659,0.9020469188690186,0.9020469188690186,0.0,254.30018615722656,263.0,47636.45703125,0.0,3695.6650390625,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774982333183287,1.0,0.0,0.0,3.652005910873413,3.6520299911499023,8.899307886167662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.07568359375,0.0,1534.3795166015625,1895.4371337890625,0.0,4106.939453125,0.9056494235992432,1.0,0.0,3.0,1.0,0.0
12235500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8139976859092712,0.460779994726181,0.419609785079956,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.896874189376831,0.6244874000549316,0.5949938297271729,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8592944741249084,0.5499444007873535,0.3872349858283996,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.756210207939148,0.3689014911651611,0.3551959991455078,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6498103737831116,0.2315485775470733,1.071784734725952,284.9898376464844,284.95001220703125,300.40386962890625,289.2242431640625,298.2045288085937,297.2556457519531,284.98388671875,1.0,0.6765792369842529,0.4007620811462402,0.4007620811462402,1.0,1.0,-3.397092580795288,1.0248011350631714,2.372291326522827,0.2565749287605285,0.9011755585670472,0.9011755585670472,0.0,255.76565551757807,263.0,48666.3046875,0.0,3717.478515625,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844135046005248,1.0,0.0,0.0,3.653791904449463,3.653815984725952,8.908014592634572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.59765625,0.0,1536.770263671875,1895.4371337890625,0.0,4166.9677734375,0.9060341119766236,1.0,0.0,3.0,1.0,0.0
12235560,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8123006820678711,0.4599080383777618,0.4190829694271087,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952283263206482,0.6241033673286438,0.5949157476425171,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8587728142738342,0.5515742897987366,0.3885411918163299,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550894021987915,0.3689274489879608,0.3554286658763885,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488248705863953,0.2315170913934707,1.0724565982818604,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530517578125,284.94757080078125,1.0,0.6778040528297424,0.400317519903183,0.400317519903183,1.0,1.0,-3.399031162261963,1.024191975593567,2.3748390674591064,0.2556752264499664,0.9007188081741333,0.9007188081741333,0.0,257.75341796875,266.0,48814.5546875,0.0,3733.704345703125,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889075756072998,1.0,0.0,0.0,3.653704881668091,3.65372896194458,8.907590540729871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.15478515625,0.0,1537.097900390625,1895.4371337890625,0.0,4205.65771484375,0.906079888343811,1.0,0.0,3.0,1.0,0.0
12235620,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077987432479858,0.4573360979557037,0.4171878099441528,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908296823501587,0.6223211288452148,0.5937296748161316,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.856755793094635,0.5540580749511719,0.3905585408210754,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519364356994629,0.3682919442653656,0.3552199602127075,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.645992636680603,0.2309168130159378,1.071422100067139,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647705078125,1.0,0.6796817183494568,0.3994284272193908,0.3994284272193908,1.0,1.0,-3.396266460418701,1.0206773281097412,2.37558913230896,0.2529899477958679,0.8967463970184326,0.8967463970184326,0.0,262.2058410644531,269.0,49893.8984375,0.0,3752.832275390625,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647890329360962,3.647914409637451,8.87926148607221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8896484375,0.0,1532.117431640625,1895.4371337890625,0.0,4300.0,0.904908001422882,1.0,0.0,3.0,1.0,0.0
12235680,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077987432479858,0.4573360979557037,0.4171878099441528,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908296823501587,0.6223211288452148,0.5937296748161316,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.856755793094635,0.5540580749511719,0.3905585408210754,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519364356994629,0.3682919442653656,0.3552199602127075,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.645992636680603,0.2309168130159378,1.071422100067139,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647705078125,1.0,0.6796817183494568,0.3994284272193908,0.3994284272193908,1.0,1.0,-3.396266460418701,1.0206773281097412,2.37558913230896,0.2529899477958679,0.8967463970184326,0.8967463970184326,0.0,262.2058410644531,269.0,49893.8984375,0.0,3752.832275390625,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647890329360962,3.647914409637451,8.87926148607221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8896484375,0.0,1532.117431640625,1895.4371337890625,0.0,4300.0,0.904908001422882,1.0,0.0,3.0,1.0,0.0
12235740,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044866919517517,0.4563212394714355,0.4158997535705566,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876523375511169,0.6218145489692688,0.5928924679756165,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559709191322327,0.5579584836959839,0.3929908871650696,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497074604034424,0.3683907389640808,0.355136513710022,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438716650009155,0.2307330667972564,1.070256590843201,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278259277344,1.0,0.6812615990638733,0.3985393345355987,0.3985393345355987,1.0,1.0,-3.395120143890381,1.0177369117736816,2.377383232116699,0.2502321898937225,0.8977558612823486,0.8977558612823486,0.0,265.5523376464844,272.0,48730.18359375,0.0,3769.479736328125,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916467666625975,1.0,0.0,0.0,3.644834518432617,3.6448585987091056,8.864391816132411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71630859375,0.0,1527.895751953125,1895.4371337890625,0.0,4229.1103515625,0.9041759967803956,1.0,0.0,3.0,1.0,0.0
12235800,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044866919517517,0.4563212394714355,0.4158997535705566,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876523375511169,0.6218145489692688,0.5928924679756165,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559709191322327,0.5579584836959839,0.3929908871650696,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497074604034424,0.3683907389640808,0.355136513710022,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438716650009155,0.2307330667972564,1.070256590843201,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278259277344,1.0,0.6812615990638733,0.3985393345355987,0.3985393345355987,1.0,1.0,-3.395120143890381,1.0177369117736816,2.377383232116699,0.2502321898937225,0.8977558612823486,0.8977558612823486,0.0,265.5523376464844,272.0,48730.18359375,0.0,3769.479736328125,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916467666625975,1.0,0.0,0.0,3.644834518432617,3.6448585987091056,8.864391816132411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71630859375,0.0,1527.895751953125,1895.4371337890625,0.0,4229.1103515625,0.9041759967803956,1.0,0.0,3.0,1.0,0.0
12235860,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034530282020569,0.4566926658153534,0.4160547256469726,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867624998092651,0.6228201389312744,0.5936048626899719,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572880625724792,0.563195526599884,0.396477073431015,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493389844894409,0.3695292472839355,0.3560587465763092,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.643446147441864,0.2313503324985504,1.0724962949752808,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.6834024786949158,0.3977816104888916,0.3977816104888916,1.0,1.0,-3.404149293899536,1.0186632871627808,2.385485887527466,0.2491125762462616,0.9014126658439636,0.9014126658439636,0.0,267.53289794921875,275.0,47656.22265625,0.0,3803.02587890625,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794744849205016,1.0,0.0,0.0,3.649296283721924,3.649320363998413,8.886107707439805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.58935546875,0.0,1531.3702392578125,1895.4371337890625,0.0,4124.15380859375,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12235920,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034530282020569,0.4566926658153534,0.4160547256469726,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867624998092651,0.6228201389312744,0.5936048626899719,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572880625724792,0.563195526599884,0.396477073431015,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493389844894409,0.3695292472839355,0.3560587465763092,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.643446147441864,0.2313503324985504,1.0724962949752808,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.6834024786949158,0.3977816104888916,0.3977816104888916,1.0,1.0,-3.404149293899536,1.0186632871627808,2.385485887527466,0.2491125762462616,0.9014126658439636,0.9014126658439636,0.0,267.53289794921875,275.0,47656.22265625,0.0,3803.02587890625,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794744849205016,1.0,0.0,0.0,3.649296283721924,3.649320363998413,8.886107707439805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.58935546875,0.0,1531.3702392578125,1895.4371337890625,0.0,4124.15380859375,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12235980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013662099838257,0.4555416703224182,0.4156274497509002,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.884930431842804,0.622498631477356,0.5939139127731323,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576372265815735,0.5670675039291382,0.3995855152606964,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.748298168182373,0.3699299991130829,0.3568474352359772,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425425410270691,0.2315596044063568,1.0748792886734009,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857344508171082,0.3970238864421844,0.3970238864421844,1.0,1.0,-3.411574125289917,1.0190210342407229,2.3925530910491943,0.2480525970458984,0.9001172184944153,0.9001172184944153,0.0,270.4172668457031,278.0,48836.65625,0.0,3838.0234375,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990782618522644,1.0,0.0,0.0,3.6510260105133057,3.651049852371216,8.894532470549166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.54541015625,0.0,1534.103759765625,1895.4371337890625,0.0,4221.72265625,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12236040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013662099838257,0.4555416703224182,0.4156274497509002,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.884930431842804,0.622498631477356,0.5939139127731323,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576372265815735,0.5670675039291382,0.3995855152606964,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.748298168182373,0.3699299991130829,0.3568474352359772,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425425410270691,0.2315596044063568,1.0748792886734009,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857344508171082,0.3970238864421844,0.3970238864421844,1.0,1.0,-3.411574125289917,1.0190210342407229,2.3925530910491943,0.2480525970458984,0.9001172184944153,0.9001172184944153,0.0,270.4172668457031,278.0,48836.65625,0.0,3838.0234375,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990782618522644,1.0,0.0,0.0,3.6510260105133057,3.651049852371216,8.894532470549166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.54541015625,0.0,1534.103759765625,1895.4371337890625,0.0,4221.72265625,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12236100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7994940876960754,0.454398363828659,0.4148685038089752,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8831933736801147,0.6217023134231567,0.5934643149375916,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8570535778999329,0.5684728026390076,0.4007527232170105,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471210360527039,0.3697127997875213,0.356864720582962,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.641501784324646,0.2313545942306518,1.0748398303985596,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.18359375,297.2511291503906,284.8078918457031,1.0,0.6866907477378845,0.396645039319992,0.396645039319992,1.0,1.0,-3.411503314971924,1.0178968906402588,2.393606424331665,0.2470410168170929,0.8978869915008545,0.8978869915008545,0.0,272.3731384277344,278.0,49836.97265625,0.0,3849.242919921875,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.4845886230469,293.1499938964844,293.1499938964844,279.75,36081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995225667953492,1.0,0.0,0.0,3.649289131164551,3.649312973022461,8.886071896085923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.5341796875,0.0,1532.9859619140625,1895.4371337890625,0.0,4295.974609375,0.9051284193992616,1.0,0.0,3.0,1.0,0.0
12236160,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7971722483634949,0.4530254304409027,0.4137770235538482,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8810054063796997,0.6206035614013672,0.5926156640052795,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560596108436584,0.5696552395820618,0.401673287153244,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7455743551254272,0.3692788481712341,0.3566174507141113,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.64011150598526,0.2309678494930267,1.0738519430160522,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.1761169433594,297.2443542480469,284.76690673828125,1.0,0.6874432563781738,0.3961909115314483,0.3961909115314483,1.0,1.0,-3.4087958335876465,1.0156638622283936,2.393131971359253,0.245493933558464,0.896171510219574,0.896171510219574,0.0,274.566650390625,281.0,49922.375,0.0,3855.34814453125,1.0,279.75799560546875,283.0341796875,292.2055053710937,295.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,36172.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452481746673584,3.645272016525269,8.866403504725895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.24072265625,0.0,1529.1746826171875,1895.4371337890625,0.0,4300.0,0.9043179154396056,1.0,0.0,3.0,1.0,0.0
12236220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941145300865173,0.4520387947559356,0.4125119149684906,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780873417854309,0.6199716329574585,0.5916557908058167,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555262684822083,0.5736850500106812,0.4041815996170044,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435899376869202,0.3693552017211914,0.3565063774585724,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382246613502502,0.2307815998792648,1.072651982307434,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889231204986572,0.3952826857566833,0.3952826857566833,1.0,1.0,-3.407546281814575,1.012615203857422,2.3949310779571533,0.2426091879606247,0.8972102999687195,0.8972102999687195,0.0,277.76495361328125,284.0,48758.4296875,0.0,3870.910400390625,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929498434066772,1.0,0.0,0.0,3.642293930053711,3.6423180103302,8.85203860434558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.52734375,0.0,1525.0599365234375,1895.4371337890625,0.0,4240.232421875,0.9036062955856324,1.0,0.0,3.0,1.0,0.0
12236280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941145300865173,0.4520387947559356,0.4125119149684906,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780873417854309,0.6199716329574585,0.5916557908058167,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555262684822083,0.5736850500106812,0.4041815996170044,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435899376869202,0.3693552017211914,0.3565063774585724,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382246613502502,0.2307815998792648,1.072651982307434,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889231204986572,0.3952826857566833,0.3952826857566833,1.0,1.0,-3.407546281814575,1.012615203857422,2.3949310779571533,0.2426091879606247,0.8972102999687195,0.8972102999687195,0.0,277.76495361328125,284.0,48758.4296875,0.0,3870.910400390625,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929498434066772,1.0,0.0,0.0,3.642293930053711,3.6423180103302,8.85203860434558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.52734375,0.0,1525.0599365234375,1895.4371337890625,0.0,4240.232421875,0.9036062955856324,1.0,0.0,3.0,1.0,0.0
12236340,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932106852531433,0.4524241685867309,0.4126791954040527,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772736191749573,0.6208440661430359,0.5922425389289856,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.856952428817749,0.5790647864341736,0.4077623784542084,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433075308799744,0.3704705834388733,0.3574043810367584,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378867626190186,0.2313946783542633,1.07486093044281,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909988522529602,0.3943744301795959,0.3943744301795959,1.0,1.0,-3.4164867401123047,1.0130481719970703,2.4034385681152344,0.240971177816391,0.9008964896202089,0.9008964896202089,0.0,279.6711120605469,287.0,47685.203125,0.0,3904.171142578125,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807782769203186,1.0,0.0,0.0,3.646878480911255,3.646902561187744,8.874336572262109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.08740234375,0.0,1528.658935546875,1895.4371337890625,0.0,4135.4853515625,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12236400,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932106852531433,0.4524241685867309,0.4126791954040527,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772736191749573,0.6208440661430359,0.5922425389289856,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.856952428817749,0.5790647864341736,0.4077623784542084,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433075308799744,0.3704705834388733,0.3574043810367584,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378867626190186,0.2313946783542633,1.07486093044281,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909988522529602,0.3943744301795959,0.3943744301795959,1.0,1.0,-3.4164867401123047,1.0130481719970703,2.4034385681152344,0.240971177816391,0.9008964896202089,0.9008964896202089,0.0,279.6711120605469,287.0,47685.203125,0.0,3904.171142578125,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807782769203186,1.0,0.0,0.0,3.646878480911255,3.646902561187744,8.874336572262109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.08740234375,0.0,1528.658935546875,1895.4371337890625,0.0,4135.4853515625,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12236460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912753224372864,0.4513007402420044,0.4122709929943084,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.875546932220459,0.6203935146331787,0.5924278497695923,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574163317680359,0.583037793636322,0.4109472632408142,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423757314682007,0.3708448112010956,0.3581679463386535,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370895504951477,0.2315977066755294,1.077214598655701,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.6932808756828308,0.3936145603656769,0.3936145603656769,1.0,1.0,-3.4238121509552,1.0133165121078491,2.410495519638061,0.2398013919591903,0.8996410369873047,0.8996410369873047,0.0,282.5217590332031,290.0,48870.02734375,0.0,3939.048095703125,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.2944641113281,293.1499938964844,293.1499938964844,280.3500061035156,35968.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920124411582948,1.0,0.0,0.0,3.6487457752227774,3.648769855499268,8.883426403372141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.978515625,0.0,1531.5394287109375,1895.4371337890625,0.0,4232.23388671875,0.9049668908119202,1.0,0.0,3.0,1.0,0.0
