time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912753224372864,0.4513007402420044,0.4122709929943084,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.875546932220459,0.6203935146331787,0.5924278497695923,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574163317680359,0.583037793636322,0.4109472632408142,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423757314682007,0.3708448112010956,0.3581679463386535,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370895504951477,0.2315977066755294,1.077214598655701,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.6932808756828308,0.3936145603656769,0.3936145603656769,1.0,1.0,-3.4238121509552,1.0133165121078491,2.410495519638061,0.2398013919591903,0.8996410369873047,0.8996410369873047,0.0,282.5217590332031,290.0,48870.02734375,0.0,3939.048095703125,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.2944641113281,293.1499938964844,293.1499938964844,280.3500061035156,35968.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920124411582948,1.0,0.0,0.0,3.6487457752227774,3.648769855499268,8.883426403372141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.978515625,0.0,1531.5394287109375,1895.4371337890625,0.0,4232.23388671875,0.9049668908119202,1.0,0.0,3.0,1.0,0.0
12236580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890377640724182,0.4509129524230957,0.4116517305374145,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734536170959473,0.6204420328140259,0.5922313928604126,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576043248176575,0.5877650380134583,0.4140077233314514,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411297559738159,0.3714899122714996,0.3586656451225281,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359753012657166,0.2319253236055374,1.0785295963287354,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.1174621582031,1.0,0.6953867673873901,0.3928546905517578,0.3928546905517578,1.0,1.0,-3.428682565689087,1.0127665996551514,2.4159159660339355,0.2380780130624771,0.9031966328620912,0.9031966328620912,0.0,285.5373229980469,293.0,47806.296875,0.0,3968.895751953125,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834966063499452,1.0,0.0,0.0,3.6547207832336426,3.654744863510132,8.91254444468359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.31787109375,0.0,1537.0799560546875,1895.4371337890625,0.0,4159.04296875,0.9062231183052064,1.0,0.0,3.0,1.0,0.0
12236640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890377640724182,0.4509129524230957,0.4116517305374145,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734536170959473,0.6204420328140259,0.5922313928604126,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576043248176575,0.5877650380134583,0.4140077233314514,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411297559738159,0.3714899122714996,0.3586656451225281,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359753012657166,0.2319253236055374,1.0785295963287354,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.1174621582031,1.0,0.6953867673873901,0.3928546905517578,0.3928546905517578,1.0,1.0,-3.428682565689087,1.0127665996551514,2.4159159660339355,0.2380780130624771,0.9031966328620912,0.9031966328620912,0.0,285.5373229980469,293.0,47806.296875,0.0,3968.895751953125,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834966063499452,1.0,0.0,0.0,3.6547207832336426,3.654744863510132,8.91254444468359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.31787109375,0.0,1537.0799560546875,1895.4371337890625,0.0,4159.04296875,0.9062231183052064,1.0,0.0,3.0,1.0,0.0
12236700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882249355316162,0.4504619538784027,0.4115641117095947,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8726972341537476,0.620262086391449,0.5923641920089722,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8579705953598022,0.5898762345314026,0.415706604719162,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7407440543174744,0.3717095851898193,0.3590703904628753,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356369256973267,0.2320436239242553,1.07972514629364,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651916503906,297.2668762207031,284.989990234375,1.0,0.6965376734733582,0.3924747705459595,0.3924747705459595,1.0,1.0,-3.4327104091644287,1.0130244493484497,2.419685840606689,0.237509548664093,0.9023482799530028,0.9023482799530028,0.0,286.89312744140625,293.0,48830.9140625,0.0,3986.94921875,1.0,280.0987243652344,283.306884765625,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903814792633056,1.0,0.0,0.0,3.657068967819214,3.657093048095703,8.924000098886609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4521484375,0.0,1540.170166015625,1895.4371337890625,0.0,4218.28955078125,0.9067415595054626,1.0,0.0,3.0,1.0,0.0
12236760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866697907447815,0.449542373418808,0.4109608232975006,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712470531463623,0.6195927262306213,0.5919831395149231,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8576476573944092,0.5915371775627136,0.4170169234275818,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398127317428589,0.3716107010841369,0.3591656982898712,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6348242163658142,0.2319316565990448,1.0799835920333862,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.1594543457031,297.263427734375,284.95269775390625,1.0,0.697536051273346,0.392038345336914,0.392038345336914,1.0,1.0,-3.433534383773804,1.012033462524414,2.4215006828308105,0.236425295472145,0.9019168615341188,0.9019168615341188,0.0,288.7479858398437,296.0,48970.6953125,0.0,3999.896484375,1.0,280.0574035644531,283.2602844238281,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35946.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945588707923888,1.0,0.0,0.0,3.65745210647583,3.6574761867523193,8.925870247367129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9189453125,0.0,1541.0716552734375,1895.4371337890625,0.0,4253.93359375,0.906897246837616,1.0,0.0,3.0,1.0,0.0
12236820,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826612591743469,0.446969211101532,0.4090339541435241,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674519062042236,0.6173591017723083,0.5903346538543701,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.856171190738678,0.5941274762153625,0.4190925061702728,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372021675109863,0.3707903623580932,0.3587578535079956,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324776411056519,0.2312070429325103,1.0783089399337769,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.69905686378479,0.3911654651165008,0.3911654651165008,1.0,1.0,-3.429234743118286,1.008009433746338,2.421225309371948,0.2334818989038467,0.8979912996292114,0.8979912996292114,0.0,292.9412536621094,299.0,50042.34375,0.0,4013.64208984375,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523518562316895,3.6523759365081774,8.900994430405262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.642578125,0.0,1536.9400634765625,1895.4371337890625,0.0,4300.0,0.9058924913406372,1.0,0.0,3.0,1.0,0.0
12236880,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826612591743469,0.446969211101532,0.4090339541435241,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674519062042236,0.6173591017723083,0.5903346538543701,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.856171190738678,0.5941274762153625,0.4190925061702728,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372021675109863,0.3707903623580932,0.3587578535079956,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324776411056519,0.2312070429325103,1.0783089399337769,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.69905686378479,0.3911654651165008,0.3911654651165008,1.0,1.0,-3.429234743118286,1.008009433746338,2.421225309371948,0.2334818989038467,0.8979912996292114,0.8979912996292114,0.0,292.9412536621094,299.0,50042.34375,0.0,4013.64208984375,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523518562316895,3.6523759365081774,8.900994430405262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.642578125,0.0,1536.9400634765625,1895.4371337890625,0.0,4300.0,0.9058924913406372,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7798362374305725,0.445960521697998,0.4077494144439697,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647046685218811,0.616462767124176,0.5891185402870178,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8557963967323303,0.5982705950737,0.4216613471508026,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353624105453491,0.3707622289657593,0.3585369288921356,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.630706250667572,0.2309383898973465,1.0766907930374146,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305419921875,1.0,0.7003808617591858,0.39029261469841,0.39029261469841,1.0,1.0,-3.427090644836426,1.0047328472137451,2.4223577976226807,0.2305235266685485,0.8990268707275391,0.8990268707275391,0.0,296.0824584960937,302.0,48865.62109375,0.0,4026.656982421875,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952027797698976,1.0,0.0,0.0,3.649773597717285,3.6497976779937744,8.888432603271212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.52685546875,0.0,1533.2930908203125,1895.4371337890625,0.0,4259.40625,0.9052713513374328,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7798362374305725,0.445960521697998,0.4077494144439697,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647046685218811,0.616462767124176,0.5891185402870178,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8557963967323303,0.5982705950737,0.4216613471508026,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353624105453491,0.3707622289657593,0.3585369288921356,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.630706250667572,0.2309383898973465,1.0766907930374146,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305419921875,1.0,0.7003808617591858,0.39029261469841,0.39029261469841,1.0,1.0,-3.427090644836426,1.0047328472137451,2.4223577976226807,0.2305235266685485,0.8990268707275391,0.8990268707275391,0.0,296.0824584960937,302.0,48865.62109375,0.0,4026.656982421875,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952027797698976,1.0,0.0,0.0,3.649773597717285,3.6497976779937744,8.888432603271212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.52685546875,0.0,1533.2930908203125,1895.4371337890625,0.0,4259.40625,0.9052713513374328,1.0,0.0,3.0,1.0,0.0
12237060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790390849113464,0.4463235735893249,0.4078952670097351,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639103770256042,0.6170865893363953,0.5894690155982971,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572891354560852,0.6038044691085815,0.4253414273262024,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351177334785461,0.3718013167381286,0.3593566715717315,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303982734680176,0.2314986884593963,1.078629493713379,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023301720619202,0.3896361589431762,0.3896361589431762,1.0,1.0,-3.435421228408813,1.005613923072815,2.429807186126709,0.2294356077909469,0.9027048349380492,0.9027048349380492,0.0,297.9314270019531,305.0,47781.9453125,0.0,4058.584716796875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983565092086792,1.0,0.0,0.0,3.654500722885132,3.654524564743042,8.911470672501309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.67431640625,0.0,1537.1129150390625,1895.4371337890625,0.0,4159.634765625,0.9062031507492064,1.0,0.0,3.0,1.0,0.0
12237120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790390849113464,0.4463235735893249,0.4078952670097351,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639103770256042,0.6170865893363953,0.5894690155982971,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572891354560852,0.6038044691085815,0.4253414273262024,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351177334785461,0.3718013167381286,0.3593566715717315,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303982734680176,0.2314986884593963,1.078629493713379,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023301720619202,0.3896361589431762,0.3896361589431762,1.0,1.0,-3.435421228408813,1.005613923072815,2.429807186126709,0.2294356077909469,0.9027048349380492,0.9027048349380492,0.0,297.9314270019531,305.0,47781.9453125,0.0,4058.584716796875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983565092086792,1.0,0.0,0.0,3.654500722885132,3.654524564743042,8.911470672501309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.67431640625,0.0,1537.1129150390625,1895.4371337890625,0.0,4159.634765625,0.9062031507492064,1.0,0.0,3.0,1.0,0.0
12237180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772847414016724,0.4452031552791595,0.4074817597866058,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622856140136719,0.6164031624794006,0.5894311666488647,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578575253486633,0.6078715920448303,0.4286018908023834,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342827320098877,0.3721050918102264,0.36005300283432,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296860575675964,0.2316605001688003,1.080788493156433,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045038938522339,0.3889797031879425,0.3889797031879425,1.0,1.0,-3.4422478675842285,1.005981206893921,2.436266660690308,0.2284514158964157,0.9014329314231871,0.9014329314231871,0.0,300.7451171875,308.0,48964.65234375,0.0,4092.459228515625,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949673414230348,1.0,0.0,0.0,3.6564300060272217,3.656454086303711,8.920882805796282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.39599609375,0.0,1540.0860595703125,1895.4371337890625,0.0,4257.40576171875,0.9066845774650574,1.0,0.0,3.0,1.0,0.0
12237240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772847414016724,0.4452031552791595,0.4074817597866058,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622856140136719,0.6164031624794006,0.5894311666488647,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578575253486633,0.6078715920448303,0.4286018908023834,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342827320098877,0.3721050918102264,0.36005300283432,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296860575675964,0.2316605001688003,1.080788493156433,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045038938522339,0.3889797031879425,0.3889797031879425,1.0,1.0,-3.4422478675842285,1.005981206893921,2.436266660690308,0.2284514158964157,0.9014329314231871,0.9014329314231871,0.0,300.7451171875,308.0,48964.65234375,0.0,4092.459228515625,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949673414230348,1.0,0.0,0.0,3.6564300060272217,3.656454086303711,8.920882805796282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.39599609375,0.0,1540.0860595703125,1895.4371337890625,0.0,4257.40576171875,0.9066845774650574,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7756657004356384,0.4440865218639374,0.406743049621582,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607566356658936,0.6154344081878662,0.5888175964355469,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574426174163818,0.6093509197235107,0.4298262894153595,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7332842350006104,0.3718384802341461,0.3600242137908935,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.628807544708252,0.2314311414957046,1.0806407928466797,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.128662109375,297.2607421875,284.8096923828125,1.0,0.7053894996643066,0.3886514902114868,0.3886514902114868,1.0,1.0,-3.441887617111206,1.004887938499451,2.436999559402466,0.2275047898292541,0.8992114663124084,0.8992114663124084,0.0,302.6759033203125,308.0,49967.63671875,0.0,4102.8876953125,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36076.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654787540435791,3.65481162071228,8.912870157473662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.43408203125,0.0,1539.07177734375,1895.4371337890625,0.0,4300.0,0.9063547253608704,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736451029777527,0.442744642496109,0.4056788384914398,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588327765464783,0.6141685843467712,0.5878110527992249,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566466569900513,0.6106022000312805,0.4307931661605835,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319514155387878,0.3713553547859192,0.3597306311130523,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.627609133720398,0.2310196161270141,1.079542875289917,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.7060760855674744,0.3882351815700531,0.3882351815700531,1.0,1.0,-3.4388904571533203,1.0026618242263794,2.4362287521362305,0.2260008454322815,0.8975063562393188,0.8975063562393188,0.0,304.8476257324219,311.0,50051.0859375,0.0,4108.0009765625,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.3490905761719,293.1499938964844,293.1499938964844,280.04998779296875,36166.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650852680206299,3.650876522064209,8.893687777344894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1005859375,0.0,1535.3660888671875,1895.4371337890625,0.0,4300.0,0.9055674076080322,1.0,0.0,3.0,1.0,0.0
12237420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710023522377014,0.4417793750762939,0.404443085193634,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562257885932922,0.6131861805915833,0.5865277051925659,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563777208328247,0.6148682236671448,0.433442622423172,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302289009094238,0.3713405430316925,0.3595310151576996,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259605884552002,0.2307880669832229,1.0781296491622925,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.930908203125,1.0,0.7074370980262756,0.387402594089508,0.387402594089508,1.0,1.0,-3.437093496322632,0.9996082186698914,2.437485456466675,0.2231784611940384,0.8985543847084045,0.8985543847084045,0.0,308.00958251953125,314.0,48875.4921875,0.0,4122.00732421875,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962927103042604,1.0,0.0,0.0,3.648030281066896,3.6480541229248047,8.879941901795974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.32958984375,0.0,1531.4027099609375,1895.4371337890625,0.0,4268.6572265625,0.9048866033554076,1.0,0.0,3.0,1.0,0.0
12237480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710023522377014,0.4417793750762939,0.404443085193634,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562257885932922,0.6131861805915833,0.5865277051925659,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563777208328247,0.6148682236671448,0.433442622423172,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302289009094238,0.3713405430316925,0.3595310151576996,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259605884552002,0.2307880669832229,1.0781296491622925,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.930908203125,1.0,0.7074370980262756,0.387402594089508,0.387402594089508,1.0,1.0,-3.437093496322632,0.9996082186698914,2.437485456466675,0.2231784611940384,0.8985543847084045,0.8985543847084045,0.0,308.00958251953125,314.0,48875.4921875,0.0,4122.00732421875,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962927103042604,1.0,0.0,0.0,3.648030281066896,3.6480541229248047,8.879941901795974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.32958984375,0.0,1531.4027099609375,1895.4371337890625,0.0,4268.6572265625,0.9048866033554076,1.0,0.0,3.0,1.0,0.0
12237540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702616453170776,0.442158430814743,0.4046094119548797,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554298877716064,0.6136901378631592,0.586773693561554,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578871488571167,0.6205217838287354,0.4372067749500274,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300042510032654,0.3723705112934112,0.3603479266166687,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.625689685344696,0.2313644289970398,1.080166220664978,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.1135559082031,1.0,0.7094025611877441,0.386570006608963,0.386570006608963,1.0,1.0,-3.4455389976501465,0.9999962449073792,2.445542812347412,0.2215611189603805,0.9022399187088012,0.9022399187088012,0.0,309.8988342285156,317.0,47792.33984375,0.0,4154.7734375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849551916122437,1.0,0.0,0.0,3.652645587921143,3.652669668197632,8.902426316126366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0283203125,0.0,1535.0677490234375,1895.4371337890625,0.0,4171.64501953125,0.9057905077934264,1.0,0.0,3.0,1.0,0.0
12237600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702616453170776,0.442158430814743,0.4046094119548797,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554298877716064,0.6136901378631592,0.586773693561554,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578871488571167,0.6205217838287354,0.4372067749500274,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300042510032654,0.3723705112934112,0.3603479266166687,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.625689685344696,0.2313644289970398,1.080166220664978,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.1135559082031,1.0,0.7094025611877441,0.386570006608963,0.386570006608963,1.0,1.0,-3.4455389976501465,0.9999962449073792,2.445542812347412,0.2215611189603805,0.9022399187088012,0.9022399187088012,0.0,309.8988342285156,317.0,47792.33984375,0.0,4154.7734375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849551916122437,1.0,0.0,0.0,3.652645587921143,3.652669668197632,8.902426316126366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0283203125,0.0,1535.0677490234375,1895.4371337890625,0.0,4171.64501953125,0.9057905077934264,1.0,0.0,3.0,1.0,0.0
12237660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686083316802979,0.4410599172115326,0.404213935136795,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.853848934173584,0.6128846406936646,0.5866219401359558,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584879040718079,0.6246540546417236,0.4405227601528168,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.729208767414093,0.3726519048213959,0.3610275089740753,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250242590904236,0.2315301150083542,1.0823627710342407,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.711572527885437,0.3858865797519684,0.3858865797519684,1.0,1.0,-3.4523422718048096,1.000232815742493,2.452109336853028,0.2204408794641494,0.9009817242622375,0.9009817242622375,0.0,312.751953125,320.0,48977.20703125,0.0,4189.09228515625,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99641752243042,1.0,0.0,0.0,3.654531240463257,3.654555082321167,8.911619602258725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.82763671875,0.0,1537.9761962890625,1895.4371337890625,0.0,4269.71630859375,0.9062606692314148,1.0,0.0,3.0,1.0,0.0
12237720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686083316802979,0.4410599172115326,0.404213935136795,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.853848934173584,0.6128846406936646,0.5866219401359558,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584879040718079,0.6246540546417236,0.4405227601528168,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.729208767414093,0.3726519048213959,0.3610275089740753,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250242590904236,0.2315301150083542,1.0823627710342407,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.711572527885437,0.3858865797519684,0.3858865797519684,1.0,1.0,-3.4523422718048096,1.000232815742493,2.452109336853028,0.2204408794641494,0.9009817242622375,0.9009817242622375,0.0,312.751953125,320.0,48977.20703125,0.0,4189.09228515625,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99641752243042,1.0,0.0,0.0,3.654531240463257,3.654555082321167,8.911619602258725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.82763671875,0.0,1537.9761962890625,1895.4371337890625,0.0,4269.71630859375,0.9062606692314148,1.0,0.0,3.0,1.0,0.0
12237780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651619911193848,0.4386277794837951,0.4024313986301422,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505404591560364,0.6105330586433411,0.5848889350891113,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573583960533142,0.6274195909500122,0.4427391290664673,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269625067710876,0.3718716204166412,0.3606773614883423,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230204701423645,0.2308837920427322,1.0811030864715576,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131271958351135,0.3852031528949737,0.3852031528949737,1.0,1.0,-3.4488532543182373,0.997026801109314,2.451826572418213,0.2181204557418823,0.8970726132392883,0.8970726132392883,0.0,316.88507080078125,323.0,50063.82421875,0.0,4204.43505859375,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489546298980713,3.648978710174561,8.884442763701372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2060546875,0.0,1533.2509765625,1895.4371337890625,0.0,4300.0,0.905141532421112,1.0,0.0,3.0,1.0,0.0
12237840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651619911193848,0.4386277794837951,0.4024313986301422,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505404591560364,0.6105330586433411,0.5848889350891113,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573583960533142,0.6274195909500122,0.4427391290664673,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269625067710876,0.3718716204166412,0.3606773614883423,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230204701423645,0.2308837920427322,1.0811030864715576,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131271958351135,0.3852031528949737,0.3852031528949737,1.0,1.0,-3.4488532543182373,0.997026801109314,2.451826572418213,0.2181204557418823,0.8970726132392883,0.8970726132392883,0.0,316.88507080078125,323.0,50063.82421875,0.0,4204.43505859375,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489546298980713,3.648978710174561,8.884442763701372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2060546875,0.0,1533.2509765625,1895.4371337890625,0.0,4300.0,0.905141532421112,1.0,0.0,3.0,1.0,0.0
12237900,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635197639465332,0.4378864765167236,0.4015301465988159,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8489256501197815,0.6097114682197571,0.5839074850082397,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568733334541321,0.6293143033981323,0.4438453912734985,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258347272872925,0.371669054031372,0.3603890240192413,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.62196284532547,0.2306358814239502,1.079869508743286,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2563171386719,284.89569091796875,1.0,0.713727593421936,0.3848614394664764,0.3848614394664764,1.0,1.0,-3.446082353591919,0.9950872659683228,2.450994968414306,0.2167164981365203,0.8978111743927002,0.8978111743927002,0.0,318.7851867675781,323.0,49031.4140625,0.0,4208.47314453125,1.0,280.0010986328125,283.1978759765625,292.0197448730469,295.0932006835937,293.1499938964844,293.1499938964844,280.04998779296875,36112.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997323155403136,1.0,0.0,0.0,3.646597623825073,3.6466217041015625,8.872969488038507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.6826171875,0.0,1530.2281494140625,1895.4371337890625,0.0,4297.7431640625,0.9046311378479004,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626675963401794,0.4376706182956695,0.4012098312377929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480323553085327,0.6094262599945068,0.5834940671920776,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8571503162384033,0.6317518353462219,0.4454279541969299,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7252948880195618,0.3718249499797821,0.3604495227336883,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214165091514587,0.2306438386440277,1.0796605348587036,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.0916442871094,297.259765625,284.93218994140625,1.0,0.7144650816917419,0.3845216631889343,0.3845216631889343,1.0,1.0,-3.446917533874512,0.9943625330924988,2.452554941177368,0.2157070040702819,0.8981334567070007,0.8981334567070007,0.0,320.0618591308594,311.0,48885.91015625,0.0,4218.16162109375,1.0,280.04254150390625,283.2442626953125,291.99822998046875,295.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972810745239258,1.0,0.0,0.0,3.64613938331604,3.646163463592529,8.870739520716597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3154296875,0.0,1529.29443359375,1895.4371337890625,0.0,4277.0322265625,0.9044628143310548,1.0,0.0,3.0,1.0,0.0
12238020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655097842216492,0.4380702376365661,0.4011290371417999,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510831594467163,0.6098119616508484,0.5833528637886047,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626736402511597,0.6375002264976501,0.4490503966808319,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281785607337952,0.3728375136852264,0.3609698712825775,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237974166870117,0.2312283664941787,1.0803943872451782,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.7123068571090698,0.3838421106338501,0.3838421106338501,1.0,1.0,-3.452510118484497,0.9942165017127992,2.4582936763763428,0.214231252670288,0.9017918705940248,0.9017918705940248,0.0,314.8397827148437,299.0,47779.125,0.0,4201.8916015625,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861568808555604,1.0,0.0,0.0,3.650753974914551,3.650777816772461,8.89320745045552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.091796875,0.0,1532.964111328125,1895.4371337890625,0.0,4182.0078125,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
12238080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655097842216492,0.4380702376365661,0.4011290371417999,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510831594467163,0.6098119616508484,0.5833528637886047,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626736402511597,0.6375002264976501,0.4490503966808319,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281785607337952,0.3728375136852264,0.3609698712825775,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237974166870117,0.2312283664941787,1.0803943872451782,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.7123068571090698,0.3838421106338501,0.3838421106338501,1.0,1.0,-3.452510118484497,0.9942165017127992,2.4582936763763428,0.214231252670288,0.9017918705940248,0.9017918705940248,0.0,314.8397827148437,299.0,47779.125,0.0,4201.8916015625,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861568808555604,1.0,0.0,0.0,3.650753974914551,3.650777816772461,8.89320745045552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.091796875,0.0,1532.964111328125,1895.4371337890625,0.0,4182.0078125,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.769608199596405,0.4370597898960113,0.4003897309303283,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.855703592300415,0.608934223651886,0.582693874835968,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.869780421257019,0.6417190432548523,0.4521120190620422,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323514223098755,0.3731440901756286,0.3612353205680847,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273619532585144,0.2314560711383819,1.0807770490646362,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085532546043396,0.3831625580787658,0.3831625580787658,1.0,1.0,-3.4553048610687256,0.9931160807609558,2.462188959121704,0.2126641869544983,0.9004701972007751,0.9004701972007751,0.0,306.6775207519531,287.0,48928.43359375,0.0,4160.96630859375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974594116210938,1.0,0.0,0.0,3.6525301933288574,3.652554273605346,8.901862997845456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61181640625,0.0,1535.7708740234375,1895.4371337890625,0.0,4278.5419921875,0.90581476688385,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.769608199596405,0.4370597898960113,0.4003897309303283,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.855703592300415,0.608934223651886,0.582693874835968,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.869780421257019,0.6417190432548523,0.4521120190620422,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323514223098755,0.3731440901756286,0.3612353205680847,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273619532585144,0.2314560711383819,1.0807770490646362,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085532546043396,0.3831625580787658,0.3831625580787658,1.0,1.0,-3.4553048610687256,0.9931160807609558,2.462188959121704,0.2126641869544983,0.9004701972007751,0.9004701972007751,0.0,306.6775207519531,287.0,48928.43359375,0.0,4160.96630859375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974594116210938,1.0,0.0,0.0,3.6525301933288574,3.652554273605346,8.901862997845456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61181640625,0.0,1535.7708740234375,1895.4371337890625,0.0,4278.5419921875,0.90581476688385,1.0,0.0,3.0,1.0,0.0
12238260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731057405471802,0.4347752928733825,0.3982497453689575,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599005937576294,0.6065599322319031,0.5804265737533569,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765660524368286,0.6445857882499695,0.4540232717990875,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361180782318115,0.3724323809146881,0.3604373037815094,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304834485054016,0.2309260070323944,1.0775936841964722,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032291889190674,0.3824446201324463,0.3824446201324463,1.0,1.0,-3.447524309158325,0.988377034664154,2.4591472148895264,0.2097565084695816,0.8964565396308899,0.8964565396308899,0.0,297.87518310546875,275.0,49974.92578125,0.0,4089.162841796875,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466877460479736,3.646711826324463,8.873408319232112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.07861328125,0.0,1530.7874755859375,1895.4371337890625,0.0,4300.0,0.9046392440795898,1.0,0.0,3.0,1.0,0.0
12238320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731057405471802,0.4347752928733825,0.3982497453689575,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599005937576294,0.6065599322319031,0.5804265737533569,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765660524368286,0.6445857882499695,0.4540232717990875,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361180782318115,0.3724323809146881,0.3604373037815094,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304834485054016,0.2309260070323944,1.0775936841964722,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032291889190674,0.3824446201324463,0.3824446201324463,1.0,1.0,-3.447524309158325,0.988377034664154,2.4591472148895264,0.2097565084695816,0.8964565396308899,0.8964565396308899,0.0,297.87518310546875,275.0,49974.92578125,0.0,4089.162841796875,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466877460479736,3.646711826324463,8.873408319232112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.07861328125,0.0,1530.7874755859375,1895.4371337890625,0.0,4300.0,0.9046392440795898,1.0,0.0,3.0,1.0,0.0
