time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755782604217529,0.4340945482254028,0.3970817029476166,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8627530336380005,0.6056928038597107,0.5790656805038452,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809857368469238,0.646854043006897,0.455127477645874,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7385984659194946,0.3722951412200928,0.3598856627941131,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324924826622009,0.2307571470737457,1.0752097368240356,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998194456100464,0.3820425868034363,0.3820425868034363,1.0,1.0,-3.4422719478607178,0.985433042049408,2.456838846206665,0.207876369357109,0.8971991539001465,0.8971991539001465,0.0,292.243896484375,275.0,48886.2578125,0.0,4042.70703125,1.0,280.0106201171875,283.2034606933594,291.9833374023437,295.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,36110.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994038939476012,1.0,0.0,0.0,3.6440796852111816,3.644103527069092,8.860720299708191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.30908203125,0.0,1527.4169921875,1895.4371337890625,0.0,4294.97314453125,0.9040617346763612,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784499526023865,0.4339905381202698,0.3966675102710724,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658936023712158,0.605456531047821,0.5784922242164612,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854346871376038,0.6490879058837891,0.4564190804958343,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.741270899772644,0.3724913299083709,0.3597609102725982,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346912384033203,0.2308477461338043,1.074260950088501,284.9214782714844,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224853515625,1.0,0.6971868276596069,0.3817267119884491,0.3817267119884491,1.0,1.0,-3.441340208053589,0.9841856956481934,2.4571545124053955,0.2067507058382034,0.8973709940910339,0.8973709940910339,0.0,287.1290588378906,263.0,48761.80078125,0.0,4010.307861328125,1.0,280.0419311523437,283.23779296875,291.9679870605469,295.05517578125,293.1499938964844,293.1499938964844,280.3500061035156,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974396824836732,1.0,0.0,0.0,3.64345908164978,3.6434831619262695,8.857702482600871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.787109375,0.0,1526.408447265625,1895.4371337890625,0.0,4278.375,0.903871476650238,1.0,0.0,3.0,1.0,0.0
12238500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.782212495803833,0.4341564774513244,0.3964022397994995,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699930906295776,0.6055091023445129,0.5780916213989258,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910268545150757,0.6519339680671692,0.4580498039722442,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447546720504761,0.3729456961154938,0.3597995638847351,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375958323478699,0.231134682893753,1.0738619565963743,285.0566101074219,284.95001220703125,300.0689392089844,288.97625732421875,298.0714416503906,297.2734069824219,285.06298828125,1.0,0.694257915019989,0.3813677430152893,0.3813677430152893,1.0,1.0,-3.442061424255371,0.9833597540855408,2.4587018489837646,0.2056850790977478,0.8993974328041077,0.8993974328041077,0.0,281.0284118652344,263.0,47744.125,0.0,3976.29150390625,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841857910156,293.1499938964844,293.1499938964844,280.3500061035156,35959.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897196888923644,1.0,0.0,0.0,3.6444263458251953,3.6444501876831055,8.862406275511603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.14013671875,0.0,1526.6748046875,1895.4371337890625,0.0,4212.62158203125,0.9040507674217224,1.0,0.0,3.0,1.0,0.0
12238560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866538763046265,0.4345528781414032,0.3964594304561615,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8748020529747009,0.605846107006073,0.5780653357505798,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973383903503418,0.6550235748291016,0.4599534273147583,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488431334495544,0.3736193180084228,0.3601020276546478,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6410527229309082,0.2316119521856308,1.0744343996047974,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0747985839844,297.2822570800781,285.1033020019531,1.0,0.6914804577827454,0.3811204731464386,0.3811204731464386,1.0,1.0,-3.4454360008239746,0.9837268590927124,2.461709260940552,0.2052316218614578,0.900903820991516,0.900903820991516,0.0,274.59765625,251.0,47642.09765625,0.0,3946.965576171875,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859878420829772,1.0,0.0,0.0,3.6476082801818848,3.647632122039795,8.877888149072533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.91259765625,0.0,1529.5562744140625,1895.4371337890625,0.0,4180.55126953125,0.9046712517738342,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946474552154541,0.4337002038955688,0.3957272171974182,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837535381317139,0.6049818396568298,0.5772743225097656,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093560576438904,0.6593718528747559,0.463011622428894,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7565990686416626,0.3740261793136596,0.360322892665863,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476970314979553,0.2320015281438827,1.074883222579956,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858403086662292,0.3806259036064148,0.3806259036064148,1.0,1.0,-3.44810152053833,0.983128011226654,2.4649734497070312,0.2041748911142349,0.8994602560997009,0.8994602560997009,0.0,262.7500305175781,239.0,48793.1171875,0.0,3883.90087890625,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971076250076294,1.0,0.0,0.0,3.648883819580078,3.648907661437988,8.884098292583076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4619140625,0.0,1531.812744140625,1895.4371337890625,0.0,4275.5634765625,0.9050083160400392,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946474552154541,0.4337002038955688,0.3957272171974182,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837535381317139,0.6049818396568298,0.5772743225097656,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093560576438904,0.6593718528747559,0.463011622428894,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7565990686416626,0.3740261793136596,0.360322892665863,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476970314979553,0.2320015281438827,1.074883222579956,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858403086662292,0.3806259036064148,0.3806259036064148,1.0,1.0,-3.44810152053833,0.983128011226654,2.4649734497070312,0.2041748911142349,0.8994602560997009,0.8994602560997009,0.0,262.7500305175781,239.0,48793.1171875,0.0,3883.90087890625,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971076250076294,1.0,0.0,0.0,3.648883819580078,3.648907661437988,8.884098292583076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4619140625,0.0,1531.812744140625,1895.4371337890625,0.0,4275.5634765625,0.9050083160400392,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030332326889038,0.4335656464099884,0.3947985470294952,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931812644004822,0.6046299338340759,0.5761303305625916,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230591654777528,0.6645833849906921,0.4659459888935089,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648351192474365,0.3747229278087616,0.3602876961231231,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547404527664185,0.2325364798307418,1.074364423751831,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.679940938949585,0.380131334066391,0.380131334066391,1.0,1.0,-3.448461532592773,0.981775999069214,2.46668553352356,0.2025940269231796,0.9027960300445556,0.9027960300445556,0.0,250.93814086914065,227.0,47688.80859375,0.0,3815.27392578125,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,35839.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988056182861328,1.0,0.0,0.0,3.654133558273315,3.6541576385498047,8.909680104807194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47509765625,0.0,1536.572998046875,1895.4371337890625,0.0,4198.34814453125,0.9061049222946168,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030332326889038,0.4335656464099884,0.3947985470294952,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931812644004822,0.6046299338340759,0.5761303305625916,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230591654777528,0.6645833849906921,0.4659459888935089,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648351192474365,0.3747229278087616,0.3602876961231231,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547404527664185,0.2325364798307418,1.074364423751831,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.679940938949585,0.380131334066391,0.380131334066391,1.0,1.0,-3.448461532592773,0.981775999069214,2.46668553352356,0.2025940269231796,0.9027960300445556,0.9027960300445556,0.0,250.93814086914065,227.0,47688.80859375,0.0,3815.27392578125,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,35839.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988056182861328,1.0,0.0,0.0,3.654133558273315,3.6541576385498047,8.909680104807194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47509765625,0.0,1536.572998046875,1895.4371337890625,0.0,4198.34814453125,0.9061049222946168,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118119239807129,0.4325045347213745,0.393809974193573,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.903333067893982,0.60343337059021,0.5749566555023193,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378846883773804,0.668702244758606,0.4687947630882263,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738355398178101,0.3749092519283294,0.3602657616138458,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.662527322769165,0.2327740937471389,1.074076533317566,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.6740361452102661,0.3794713616371155,0.3794713616371155,1.0,1.0,-3.448926448822021,0.9799650311470032,2.468961238861084,0.2007800936698913,0.9012840390205384,0.9012840390205384,0.0,239.26223754882807,215.0,48817.34765625,0.0,3747.67041015625,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985275864601136,1.0,0.0,0.0,3.6560192108154297,3.656043291091919,8.91887850684725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.58544921875,0.0,1539.6412353515625,1895.4371337890625,0.0,4287.5751953125,0.906591534614563,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118119239807129,0.4325045347213745,0.393809974193573,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.903333067893982,0.60343337059021,0.5749566555023193,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378846883773804,0.668702244758606,0.4687947630882263,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738355398178101,0.3749092519283294,0.3602657616138458,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.662527322769165,0.2327740937471389,1.074076533317566,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.6740361452102661,0.3794713616371155,0.3794713616371155,1.0,1.0,-3.448926448822021,0.9799650311470032,2.468961238861084,0.2007800936698913,0.9012840390205384,0.9012840390205384,0.0,239.26223754882807,215.0,48817.34765625,0.0,3747.67041015625,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985275864601136,1.0,0.0,0.0,3.6560192108154297,3.656043291091919,8.91887850684725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.58544921875,0.0,1539.6412353515625,1895.4371337890625,0.0,4287.5751953125,0.906591534614563,1.0,0.0,3.0,1.0,0.0
12238980,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189632892608643,0.4303050935268402,0.3916570842266083,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127616286277772,0.6009296774864197,0.5724613070487976,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510019421577454,0.671553909778595,0.4706318378448486,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818835377693176,0.3741736710071563,0.3593545854091644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694449186325073,0.2323006242513656,1.0707558393478394,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674507260322571,0.3788114190101623,0.3788114190101623,1.0,1.0,-3.4404637813568115,0.9751823544502258,2.4652814865112305,0.1979421973228454,0.8970890045166016,0.8970890045166016,0.0,228.5615234375,203.0,49856.75,0.0,3664.12109375,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649926900863648,3.6499509811401367,8.889178388926666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.3603515625,0.0,1534.4412841796875,1895.4371337890625,0.0,4300.0,0.9053672552108764,1.0,0.0,3.0,1.0,0.0
12239040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189632892608643,0.4303050935268402,0.3916570842266083,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127616286277772,0.6009296774864197,0.5724613070487976,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510019421577454,0.671553909778595,0.4706318378448486,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818835377693176,0.3741736710071563,0.3593545854091644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694449186325073,0.2323006242513656,1.0707558393478394,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674507260322571,0.3788114190101623,0.3788114190101623,1.0,1.0,-3.4404637813568115,0.9751823544502258,2.4652814865112305,0.1979421973228454,0.8970890045166016,0.8970890045166016,0.0,228.5615234375,203.0,49856.75,0.0,3664.12109375,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649926900863648,3.6499509811401367,8.889178388926666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.3603515625,0.0,1534.4412841796875,1895.4371337890625,0.0,4300.0,0.9053672552108764,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228645324707031,0.4296928346157074,0.3905971050262451,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181994199752808,0.6000651717185974,0.5711447596549988,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.957846462726593,0.6735497713088989,0.4715732038021087,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862818241119385,0.3740226328372955,0.3588170111179352,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731940507888794,0.2321637868881225,1.0686111450195312,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411682128906,297.2757568359375,284.8749084472656,1.0,0.6639665365219116,0.3784814476966858,0.3784814476966858,1.0,1.0,-3.435504674911499,0.9725586771965028,2.462945938110352,0.1963199228048324,0.8976781964302063,0.8976781964302063,0.0,223.00704956054688,203.0,48806.6328125,0.0,3619.556396484375,1.0,280.0010986328125,283.1827392578125,291.9586486816406,295.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997714161872864,1.0,0.0,0.0,3.6471688747406006,3.64719295501709,8.875749699654989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.14208984375,0.0,1531.0091552734375,1895.4371337890625,0.0,4298.0732421875,0.9047712683677672,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280596137046814,0.4296052753925323,0.3901133239269256,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254122972488404,0.5997443795204163,0.5704022645950317,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659863114356996,0.6761186122894287,0.4730229675769806,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919620871543884,0.3742422461509704,0.3586403131484985,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780874729156494,0.2322952300310135,1.0675432682037354,284.90966796875,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.9106140136719,1.0,0.6606190800666809,0.3782513737678528,0.3782513737678528,1.0,1.0,-3.434268951416016,0.9714487195014954,2.462820291519165,0.1953664720058441,0.8978491425514221,0.8978491425514221,0.0,216.80007934570312,191.0,48645.1484375,0.0,3580.2021484375,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970735907554626,1.0,0.0,0.0,3.646247625350952,3.6462717056274414,8.871266459209437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.35546875,0.0,1529.5897216796875,1895.4371337890625,0.0,4275.275390625,0.904502272605896,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409957885742188,0.4302488565444946,0.3899619281291961,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431409239768982,0.6000697016716003,0.5698933601379395,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834651350975036,0.6821517944335938,0.4766075909137726,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059172034263611,0.3753948807716369,0.3589811623096466,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903612017631531,0.2331418246030807,1.0679700374603271,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6544009447097778,0.3777912557125091,0.3777912557125091,1.0,1.0,-3.438699245452881,0.9715452790260316,2.467154026031494,0.1943043768405914,0.9012324213981628,0.9012324213981628,0.0,203.6692352294922,179.0,47537.78125,0.0,3513.75341796875,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853422045707704,1.0,0.0,0.0,3.649848461151123,3.649872303009033,8.888795832717733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5361328125,0.0,1532.15771484375,1895.4371337890625,0.0,4174.984375,0.9051830172538756,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409957885742188,0.4302488565444946,0.3899619281291961,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431409239768982,0.6000697016716003,0.5698933601379395,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834651350975036,0.6821517944335938,0.4766075909137726,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059172034263611,0.3753948807716369,0.3589811623096466,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903612017631531,0.2331418246030807,1.0679700374603271,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6544009447097778,0.3777912557125091,0.3777912557125091,1.0,1.0,-3.438699245452881,0.9715452790260316,2.467154026031494,0.1943043768405914,0.9012324213981628,0.9012324213981628,0.0,203.6692352294922,179.0,47537.78125,0.0,3513.75341796875,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853422045707704,1.0,0.0,0.0,3.649848461151123,3.649872303009033,8.888795832717733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5361328125,0.0,1532.15771484375,1895.4371337890625,0.0,4174.984375,0.9051830172538756,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544049859046936,0.4294911026954651,0.389293760061264,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603543877601624,0.5991648435592651,0.5690407752990723,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984098076820374,0.6865147352218628,0.4796442985534668,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195561766624451,0.3758256137371063,0.3592100143432617,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031769752502441,0.2336145341396331,1.0687247514724731,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484010219573975,0.3773311078548431,0.3773311078548431,1.0,1.0,-3.4417128562927246,0.9711551070213318,2.470557689666748,0.1933643221855163,0.899665892124176,0.899665892124176,0.0,191.5118408203125,182.0,48692.88671875,0.0,3449.48876953125,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962701797485352,1.0,0.0,0.0,3.650583744049072,3.6506078243255615,8.892378104974341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.3076171875,0.0,1533.8126220703125,1895.4371337890625,0.0,4268.466796875,0.9053987860679626,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544049859046936,0.4294911026954651,0.389293760061264,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603543877601624,0.5991648435592651,0.5690407752990723,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984098076820374,0.6865147352218628,0.4796442985534668,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195561766624451,0.3758256137371063,0.3592100143432617,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031769752502441,0.2336145341396331,1.0687247514724731,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484010219573975,0.3773311078548431,0.3773311078548431,1.0,1.0,-3.4417128562927246,0.9711551070213318,2.470557689666748,0.1933643221855163,0.899665892124176,0.899665892124176,0.0,191.5118408203125,182.0,48692.88671875,0.0,3449.48876953125,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962701797485352,1.0,0.0,0.0,3.650583744049072,3.6506078243255615,8.892378104974341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.3076171875,0.0,1533.8126220703125,1895.4371337890625,0.0,4268.466796875,0.9053987860679626,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.858569324016571,0.4293593466281891,0.3887062966823578,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652405381202698,0.5987018942832947,0.5681443810462952,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925676465034485,0.4750510156154632,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239555954933167,0.3764799237251282,0.3594818115234375,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075324654579163,0.2341806292533874,1.0699607133865356,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458859443664551,0.3767331540584564,0.3767331540584564,1.0,1.0,-3.4359652996063232,0.967470407485962,2.4684948921203613,0.1911236494779586,0.9028313755989076,0.9028313755989076,0.0,187.57632446289065,185.0,47544.96484375,0.0,3413.11865234375,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869260787963868,1.0,0.0,0.0,3.655238628387451,3.655262708663941,8.915069997783576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.59326171875,0.0,1537.927978515625,1895.4371337890625,0.0,4188.630859375,0.9063633680343628,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.858569324016571,0.4293593466281891,0.3887062966823578,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652405381202698,0.5987018942832947,0.5681443810462952,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925676465034485,0.4750510156154632,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239555954933167,0.3764799237251282,0.3594818115234375,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075324654579163,0.2341806292533874,1.0699607133865356,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458859443664551,0.3767331540584564,0.3767331540584564,1.0,1.0,-3.4359652996063232,0.967470407485962,2.4684948921203613,0.1911236494779586,0.9028313755989076,0.9028313755989076,0.0,187.57632446289065,185.0,47544.96484375,0.0,3413.11865234375,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869260787963868,1.0,0.0,0.0,3.655238628387451,3.655262708663941,8.915069997783576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.59326171875,0.0,1537.927978515625,1895.4371337890625,0.0,4188.630859375,0.9063633680343628,1.0,0.0,3.0,1.0,0.0
12239580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8596482872962952,0.4288101196289062,0.3885168135166168,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664329290390016,0.5980097055435181,0.5677872896194458,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6966158747673035,0.4730093777179718,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253009915351868,0.3766533732414245,0.3598194420337677,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7089507579803467,0.2344206869602203,1.071474313735962,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0408935546875,297.3108215332031,284.94305419921875,1.0,0.6453496217727661,0.376350462436676,0.376350462436676,1.0,1.0,-3.435335874557495,0.9661285281181335,2.469207286834717,0.1896651685237884,0.9015107154846193,0.9015107154846193,0.0,186.58377075195312,185.0,48600.1796875,0.0,3405.573974609375,1.0,280.0793151855469,283.26617431640625,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948028922080994,1.0,0.0,0.0,3.656677007675171,3.65670108795166,8.922087886276131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92822265625,0.0,1540.236083984375,1895.4371337890625,0.0,4256.00830078125,0.9067102670669556,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8592935800552368,0.4282484650611877,0.3880771696567535,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9660851359367372,0.5973438024520874,0.5672460198402405,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.698529839515686,0.4730670750141144,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252490162849426,0.3765557110309601,0.3597904443740845,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089690566062927,0.234414666891098,1.07168447971344,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.0386047363281,297.31085205078125,284.9234313964844,1.0,0.6452487707138062,0.3761352002620697,0.3761352002620697,1.0,1.0,-3.434443712234497,0.9651893973350524,2.469254493713379,0.1889163255691528,0.9011334180831908,0.9011334180831908,0.0,186.5697479248047,188.0,48663.984375,0.0,3403.405517578125,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969550967216492,1.0,0.0,0.0,3.656404972076416,3.656429052352905,8.920760592445731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.19580078125,0.0,1540.21337890625,1895.4371337890625,0.0,4274.271484375,0.9066911339759828,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582269549369812,0.4272337853908539,0.387347012758255,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.964944303035736,0.5961558818817139,0.5663303732872009,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7006909847259521,0.4739652276039123,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246464133262634,0.3762252330780029,0.3596276044845581,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084627151489258,0.2342555820941925,1.0715224742889404,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323486328125,297.3066711425781,284.7816467285156,1.0,0.6452931761741638,0.3758362233638763,0.3758362233638763,1.0,1.0,-3.433154821395874,0.9638684988021852,2.4692864418029785,0.1878751069307327,0.8987271189689636,0.8987271189689636,0.0,186.9281768798828,188.0,49662.37890625,0.0,3402.4931640625,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654226303100586,3.654250383377075,8.910133146855514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.080078125,0.0,1538.6436767578125,1895.4371337890625,0.0,4300.0,0.9062461853027344,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563629388809204,0.4260234534740448,0.3863366842269897,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9629114270210266,0.5947495698928833,0.5651015043258667,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.702326774597168,0.4758776426315307,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8233291506767273,0.3757002353668213,0.3592287898063659,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7072266340255737,0.2339264005422592,1.0705033540725708,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.02313232421875,297.2980651855469,284.74151611328125,1.0,0.6454523205757141,0.3756181001663208,0.3756181001663208,1.0,1.0,-3.4310576915740967,0.9625084400177002,2.4685492515563965,0.1869795769453048,0.8968497514724731,0.8968497514724731,0.0,187.7242126464844,191.0,49754.55078125,0.0,3402.250244140625,1.0,279.7578125,283.0187683105469,292.0281677246094,295.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,36197.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649688482284546,3.649712562561035,8.88801707787934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.02197265625,0.0,1534.2991943359375,1895.4371337890625,0.0,4300.0,0.905327558517456,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535439372062683,0.4252437651157379,0.3852294981479645,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595534205436708,0.5934876799583435,0.5635011196136475,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069785594940186,0.4793402850627899,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212363719940186,0.3756250143051147,0.3589029908180237,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7051971554756165,0.233855739235878,1.0695173740386963,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2979736328125,284.907470703125,1.0,0.6462500095367432,0.3751818537712097,0.3751818537712097,1.0,1.0,-3.430378198623657,0.9609836339950562,2.46939468383789,0.1854602098464965,0.897609293460846,0.897609293460846,0.0,189.3067169189453,194.0,48604.609375,0.0,3409.947265625,1.0,280.0419921875,283.2253723144531,291.9447326660156,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957288503646852,1.0,0.0,0.0,3.645659685134888,3.645683526992798,8.868404961503984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.32763671875,0.0,1529.008544921875,1895.4371337890625,0.0,4263.87353515625,0.9043787121772766,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535439372062683,0.4252437651157379,0.3852294981479645,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595534205436708,0.5934876799583435,0.5635011196136475,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069785594940186,0.4793402850627899,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212363719940186,0.3756250143051147,0.3589029908180237,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7051971554756165,0.233855739235878,1.0695173740386963,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2979736328125,284.907470703125,1.0,0.6462500095367432,0.3751818537712097,0.3751818537712097,1.0,1.0,-3.430378198623657,0.9609836339950562,2.46939468383789,0.1854602098464965,0.897609293460846,0.897609293460846,0.0,189.3067169189453,194.0,48604.609375,0.0,3409.947265625,1.0,280.0419921875,283.2253723144531,291.9447326660156,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957288503646852,1.0,0.0,0.0,3.645659685134888,3.645683526992798,8.868404961503984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.32763671875,0.0,1529.008544921875,1895.4371337890625,0.0,4263.87353515625,0.9043787121772766,1.0,0.0,3.0,1.0,0.0
12239940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524738550186157,0.4257246851921081,0.3854832351207733,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.957960605621338,0.5936030149459839,0.5633903741836548,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133283615112305,0.4815146625041961,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8206017017364502,0.3765890896320343,0.3596411049365997,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046776413917542,0.2345767468214035,1.0721237659454346,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926513671875,1.0,0.6478862762451172,0.3747455775737762,0.3747455775737762,1.0,1.0,-3.437180280685425,0.961914598941803,2.4752655029296875,0.1847603619098663,0.9010325074195862,0.9010325074195862,0.0,190.6304168701172,197.0,47532.3203125,0.0,3433.698486328125,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836452603340148,1.0,0.0,0.0,3.64912748336792,3.649151563644409,8.88528518316889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.751953125,0.0,1531.3809814453125,1895.4371337890625,0.0,4160.328125,0.9050248265266418,1.0,0.0,3.0,1.0,0.0
12240000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524738550186157,0.4257246851921081,0.3854832351207733,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.957960605621338,0.5936030149459839,0.5633903741836548,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133283615112305,0.4815146625041961,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8206017017364502,0.3765890896320343,0.3596411049365997,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046776413917542,0.2345767468214035,1.0721237659454346,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926513671875,1.0,0.6478862762451172,0.3747455775737762,0.3747455775737762,1.0,1.0,-3.437180280685425,0.961914598941803,2.4752655029296875,0.1847603619098663,0.9010325074195862,0.9010325074195862,0.0,190.6304168701172,197.0,47532.3203125,0.0,3433.698486328125,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836452603340148,1.0,0.0,0.0,3.64912748336792,3.649151563644409,8.88528518316889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.751953125,0.0,1531.3809814453125,1895.4371337890625,0.0,4160.328125,0.9050248265266418,1.0,0.0,3.0,1.0,0.0
12240060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500964641571045,0.4248027503490448,0.3851907253265381,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549587368965148,0.5924814939498901,0.5628736019134521,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181085348129272,0.4853264987468719,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189951181411743,0.3768102526664734,0.360230803489685,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033500075340271,0.2348960191011428,1.0748494863510132,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3124694824219,284.9345397949219,1.0,0.6500126123428345,0.3742211759090423,0.3742211759090423,1.0,1.0,-3.4447853565216064,0.9628378748893738,2.481947422027588,0.1840399205684662,0.8995487093925476,0.8995487093925476,0.0,192.78326416015625,200.0,48736.29296875,0.0,3464.299560546875,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945963621139526,1.0,0.0,0.0,3.649909257888794,3.649933338165283,8.889092555364186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3349609375,0.0,1533.048095703125,1895.4371337890625,0.0,4254.25244140625,0.9052475690841676,1.0,0.0,3.0,1.0,0.0
12240120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500964641571045,0.4248027503490448,0.3851907253265381,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549587368965148,0.5924814939498901,0.5628736019134521,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181085348129272,0.4853264987468719,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189951181411743,0.3768102526664734,0.360230803489685,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033500075340271,0.2348960191011428,1.0748494863510132,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3124694824219,284.9345397949219,1.0,0.6500126123428345,0.3742211759090423,0.3742211759090423,1.0,1.0,-3.4447853565216064,0.9628378748893738,2.481947422027588,0.1840399205684662,0.8995487093925476,0.8995487093925476,0.0,192.78326416015625,200.0,48736.29296875,0.0,3464.299560546875,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945963621139526,1.0,0.0,0.0,3.649909257888794,3.649933338165283,8.889092555364186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3349609375,0.0,1533.048095703125,1895.4371337890625,0.0,4254.25244140625,0.9052475690841676,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471056818962097,0.4245674312114715,0.3847162425518036,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9511023163795472,0.59190833568573,0.5620875358581543,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231571674346924,0.4900788962841034,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167248368263245,0.3773119747638702,0.3605729639530182,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013298869132996,0.2353339195251464,1.0765783786773682,285.1019592285156,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.652247965335846,0.3736968040466308,0.3736968040466308,1.0,1.0,-3.451470375061035,0.9634516835212708,2.488018751144409,0.1830605417490005,0.9029404520988464,0.9029404520988464,0.0,195.3520965576172,203.0,47701.8125,0.0,3495.30078125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855993390083312,1.0,0.0,0.0,3.654956340789795,3.654980421066284,8.913693818612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.80615234375,0.0,1537.5262451171875,1895.4371337890625,0.0,4177.2021484375,0.906293511390686,1.0,0.0,3.0,1.0,0.0
