time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471056818962097,0.4245674312114715,0.3847162425518036,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9511023163795472,0.59190833568573,0.5620875358581543,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231571674346924,0.4900788962841034,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167248368263245,0.3773119747638702,0.3605729639530182,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013298869132996,0.2353339195251464,1.0765783786773682,285.1019592285156,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.652247965335846,0.3736968040466308,0.3736968040466308,1.0,1.0,-3.451470375061035,0.9634516835212708,2.488018751144409,0.1830605417490005,0.9029404520988464,0.9029404520988464,0.0,195.3520965576172,203.0,47701.8125,0.0,3495.30078125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855993390083312,1.0,0.0,0.0,3.654956340789795,3.654980421066284,8.913693818612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.80615234375,0.0,1537.5262451171875,1895.4371337890625,0.0,4177.2021484375,0.906293511390686,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8458841443061829,0.4242011308670044,0.3846830427646637,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9494447708129884,0.5914228558540344,0.5619143843650818,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7253782153129578,0.4922549724578857,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158127069473267,0.3774547278881073,0.3609017133712768,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005523443222046,0.235501617193222,1.0779757499694824,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.6534791588783264,0.3734346032142639,0.3734346032142639,1.0,1.0,-3.455918073654175,0.9641147255897522,2.4918034076690674,0.1827412843704223,0.9020226001739502,0.9020226001739502,0.0,196.60202026367188,203.0,48740.30859375,0.0,3513.271240234375,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35905.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922987818717957,1.0,0.0,0.0,3.656894207000733,3.6569182872772217,8.923147447603696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.18896484375,0.0,1540.1448974609375,1895.4371337890625,0.0,4234.67822265625,0.9067187905311584,1.0,0.0,3.0,1.0,0.0
12240360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438785076141357,0.4233988523483276,0.3841599524021148,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468865394592284,0.5905022621154785,0.5612605214118958,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.7269705533981323,0.4952652752399444,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142332434654236,0.3772824704647064,0.3609119057655334,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991356015205383,0.2354399859905243,1.0783905982971191,284.94305419921875,284.95001220703125,299.798583984375,288.9913330078125,298.0018310546875,297.30828857421875,284.9421691894531,1.0,0.6546475291252136,0.3731182217597961,0.3731182217597961,1.0,1.0,-3.4586381912231445,0.9640563130378724,2.494581699371338,0.1821021437644958,0.90153968334198,0.90153968334198,0.0,198.1842803955078,206.0,48900.578125,0.0,3529.11376953125,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996310830116272,1.0,0.0,0.0,3.6569111347198486,3.656935214996338,8.923229870561045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.3046875,0.0,1540.6202392578125,1895.4371337890625,0.0,4268.8115234375,0.906791090965271,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388379812240601,0.4211014807224273,0.382434070110321,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9404063820838928,0.587895929813385,0.5591859221458435,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287064790725708,0.5024794936180115,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100005984306335,0.3763245046138763,0.3603367209434509,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.695231020450592,0.234808936715126,1.0769835710525513,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2850952148437,284.763671875,1.0,0.6567251682281494,0.372485488653183,0.372485488653183,1.0,1.0,-3.4603660106658936,0.962702751159668,2.4976630210876465,0.1803886592388153,0.8975750207901001,0.8975750207901001,0.0,201.793197631836,209.0,50033.87890625,0.0,3554.580078125,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284694671631,8.895676160136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75830078125,0.0,1535.8302001953125,1895.4371337890625,0.0,4300.0,0.9056584239006042,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388379812240601,0.4211014807224273,0.382434070110321,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9404063820838928,0.587895929813385,0.5591859221458435,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287064790725708,0.5024794936180115,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100005984306335,0.3763245046138763,0.3603367209434509,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.695231020450592,0.234808936715126,1.0769835710525513,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2850952148437,284.763671875,1.0,0.6567251682281494,0.372485488653183,0.372485488653183,1.0,1.0,-3.4603660106658936,0.962702751159668,2.4976630210876465,0.1803886592388153,0.8975750207901001,0.8975750207901001,0.0,201.793197631836,209.0,50033.87890625,0.0,3554.580078125,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284694671631,8.895676160136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75830078125,0.0,1535.8302001953125,1895.4371337890625,0.0,4300.0,0.9056584239006042,1.0,0.0,3.0,1.0,0.0
12240540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8348442316055298,0.4202303886413574,0.381307989358902,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.934948205947876,0.586571216583252,0.5575993061065674,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317218780517578,0.5085576772689819,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064172267913818,0.3761530518531799,0.3599792420864105,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918956637382507,0.2346059083938598,1.0756685733795166,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296875,1.0,0.6586421132087708,0.3718527555465698,0.3718527555465698,1.0,1.0,-3.4623942375183105,0.9614521861076356,2.5009422302246094,0.17855004966259,0.8986328840255737,0.8986328840255737,0.0,204.9571075439453,212.0,48899.39453125,0.0,3578.1787109375,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996126115322113,1.0,0.0,0.0,3.6483969688415527,3.648421049118042,8.88172792201658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96435546875,0.0,1531.815185546875,1895.4371337890625,0.0,4267.24462890625,0.9049692749977112,1.0,0.0,3.0,1.0,0.0
12240600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8348442316055298,0.4202303886413574,0.381307989358902,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.934948205947876,0.586571216583252,0.5575993061065674,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317218780517578,0.5085576772689819,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064172267913818,0.3761530518531799,0.3599792420864105,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918956637382507,0.2346059083938598,1.0756685733795166,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296875,1.0,0.6586421132087708,0.3718527555465698,0.3718527555465698,1.0,1.0,-3.4623942375183105,0.9614521861076356,2.5009422302246094,0.17855004966259,0.8986328840255737,0.8986328840255737,0.0,204.9571075439453,212.0,48899.39453125,0.0,3578.1787109375,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996126115322113,1.0,0.0,0.0,3.6483969688415527,3.648421049118042,8.88172792201658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96435546875,0.0,1531.815185546875,1895.4371337890625,0.0,4267.24462890625,0.9049692749977112,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329927325248718,0.4206205606460571,0.3815134465694427,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320759773254396,0.5865999460220337,0.5574468374252319,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7367990016937256,0.5123355984687805,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048337697982788,0.3770189583301544,0.360661894083023,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905202269554138,0.2352080792188644,1.077900528907776,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.2892761230469,285.11395263671875,1.0,0.6609166860580444,0.3713324666023254,0.3713324666023254,1.0,1.0,-3.4705007076263428,0.9625081419944764,2.5079925060272217,0.1776612401008606,0.9023356437683104,0.9023356437683104,0.0,207.2754821777344,215.0,47828.44140625,0.0,3611.498291015625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844200015068054,1.0,0.0,0.0,3.6530253887176514,3.6530494689941406,8.904277706278663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4697265625,0.0,1535.4879150390625,1895.4371337890625,0.0,4167.0244140625,0.9058753848075868,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329927325248718,0.4206205606460571,0.3815134465694427,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320759773254396,0.5865999460220337,0.5574468374252319,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7367990016937256,0.5123355984687805,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048337697982788,0.3770189583301544,0.360661894083023,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905202269554138,0.2352080792188644,1.077900528907776,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.2892761230469,285.11395263671875,1.0,0.6609166860580444,0.3713324666023254,0.3713324666023254,1.0,1.0,-3.4705007076263428,0.9625081419944764,2.5079925060272217,0.1776612401008606,0.9023356437683104,0.9023356437683104,0.0,207.2754821777344,215.0,47828.44140625,0.0,3611.498291015625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844200015068054,1.0,0.0,0.0,3.6530253887176514,3.6530494689941406,8.904277706278663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4697265625,0.0,1535.4879150390625,1895.4371337890625,0.0,4167.0244140625,0.9058753848075868,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313695788383484,0.4200526475906372,0.3814797401428222,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297088980674744,0.5858921408653259,0.5572482347488403,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7395961284637451,0.515272855758667,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035266399383545,0.3772196173667907,0.36117684841156,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894826292991638,0.2354417592287063,1.080013632774353,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659423828125,297.2881164550781,284.96710205078125,1.0,0.6627147197723389,0.3709578514099121,0.3709578514099121,1.0,1.0,-3.4769222736358643,0.9634549021720886,2.51346755027771,0.1772136688232422,0.9012624025344848,0.9012624025344848,0.0,209.17189025878903,215.0,48982.6796875,0.0,3638.3369140625,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936518669128418,1.0,0.0,0.0,3.654897928237915,3.654922008514404,8.913408464650274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.9716796875,0.0,1538.213623046875,1895.4371337890625,0.0,4246.21435546875,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302516937255859,0.4196285307407379,0.3811822533607483,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281898140907288,0.5854054689407349,0.556886613368988,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7403929829597473,0.5165892243385315,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025584816932678,0.3771391808986664,0.3611863255500793,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886681914329529,0.2354172617197036,1.080263614654541,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.2849426269531,284.9552917480469,1.0,0.6633532643318176,0.370812177658081,0.370812177658081,1.0,1.0,-3.4780290126800537,0.9633697271347046,2.51465916633606,0.1768983304500579,0.9011264443397522,0.9011264443397522,0.0,210.15213012695312,218.0,49038.77734375,0.0,3646.850830078125,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.1973571777344,293.1499938964844,293.1499938964844,279.75,35965.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955110549926758,1.0,0.0,0.0,3.65498948097229,3.6550135612487793,8.913854685488332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.767578125,0.0,1538.46826171875,1895.4371337890625,0.0,4262.0244140625,0.9063619375228882,1.0,0.0,3.0,1.0,0.0
12240900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8278931975364685,0.4186047911643982,0.3805185258388519,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249887466430664,0.5842546820640564,0.556079626083374,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986000657081604,0.741428017616272,0.5183667540550232,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004360198974609,0.3767809271812439,0.3610730469226837,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6868427395820618,0.2352105230093002,1.0802288055419922,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763366699219,284.8148498535156,1.0,0.664370596408844,0.3705520331859588,0.3705520331859588,1.0,1.0,-3.4782254695892334,0.9626375436782836,2.51558804512024,0.1761740893125534,0.8989535570144653,0.8989535570144653,0.0,212.1268615722656,218.0,50057.41796875,0.0,3659.058349609375,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653424263000488,3.6534483432769775,8.906221751203702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.9013671875,0.0,1537.524658203125,1895.4371337890625,0.0,4300.0,0.9060481786727904,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8248573541641235,0.4173550903797149,0.3795474767684936,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9209221005439758,0.582843005657196,0.5549300909042358,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.996712863445282,0.7422518730163574,0.5191011428833008,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.797611653804779,0.3762015998363495,0.3606989979743957,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843581795692444,0.2348150759935379,1.0792537927627563,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738647460937,1.0,0.6651273965835571,0.3702480494976043,0.3702480494976043,1.0,1.0,-3.474940061569214,0.9606505632400512,2.514289379119873,0.1749428659677505,0.8972879648208618,0.8972879648208618,0.0,214.47325134277344,221.0,50142.328125,0.0,3664.97412109375,1.0,279.7578430175781,283.04443359375,292.0988464355469,295.3197631835937,293.1499938964844,293.1499938964844,280.04998779296875,36161.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649595975875856,3.649620056152344,8.887566309567774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.73681640625,0.0,1533.9298095703125,1895.4371337890625,0.0,4300.0,0.9052832126617432,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208252191543579,0.4164497256278991,0.3784065842628479,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9154165983200072,0.5814799666404724,0.5533313751220703,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9946655631065368,0.7461302876472473,0.5213920474052429,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938566207885742,0.3759874105453491,0.3603234887123108,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809922456741333,0.2346118688583374,1.0780141353607178,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.93682861328125,1.0,0.6665617227554321,0.3696400821208954,0.3696400821208954,1.0,1.0,-3.4724457263946533,0.9580000638961792,2.514445543289185,0.1725790798664093,0.8984162211418152,0.8984162211418152,0.0,217.83970642089844,224.0,48971.2578125,0.0,3678.878662109375,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959774017333984,1.0,0.0,0.0,3.6470234394073486,3.647047519683838,8.875041999090172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.525390625,0.0,1530.232666015625,1895.4371337890625,0.0,4265.9833984375,0.9046570062637328,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208252191543579,0.4164497256278991,0.3784065842628479,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9154165983200072,0.5814799666404724,0.5533313751220703,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9946655631065368,0.7461302876472473,0.5213920474052429,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938566207885742,0.3759874105453491,0.3603234887123108,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809922456741333,0.2346118688583374,1.0780141353607178,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.93682861328125,1.0,0.6665617227554321,0.3696400821208954,0.3696400821208954,1.0,1.0,-3.4724457263946533,0.9580000638961792,2.514445543289185,0.1725790798664093,0.8984162211418152,0.8984162211418152,0.0,217.83970642089844,224.0,48971.2578125,0.0,3678.878662109375,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959774017333984,1.0,0.0,0.0,3.6470234394073486,3.647047519683838,8.875041999090172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.525390625,0.0,1530.232666015625,1895.4371337890625,0.0,4265.9833984375,0.9046570062637328,1.0,0.0,3.0,1.0,0.0
12241140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194798827171326,0.4168280065059662,0.3785837590694427,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133166074752808,0.5814812183380127,0.553135097026825,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949604272842408,0.751582682132721,0.524993896484375,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927808165550232,0.376816838979721,0.3609551191329956,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801074147224426,0.2352245599031448,1.0802186727523804,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685824990272522,0.3690321147441864,0.3690321147441864,1.0,1.0,-3.480156183242798,0.9586530923843384,2.52150297164917,0.1712944507598877,0.9022090435028076,0.9022090435028076,0.0,219.77589416503903,227.0,47901.890625,0.0,3709.278076171875,1.0,280.3415832519531,283.4732666015625,291.9984741210937,295.006103515625,293.1499938964844,293.1499938964844,280.04998779296875,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841429591178894,1.0,0.0,0.0,3.651975393295288,3.651999473571777,8.899158956410247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7685546875,0.0,1534.25244140625,1895.4371337890625,0.0,4164.63037109375,0.9056345224380492,1.0,0.0,3.0,1.0,0.0
12241200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194798827171326,0.4168280065059662,0.3785837590694427,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133166074752808,0.5814812183380127,0.553135097026825,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949604272842408,0.751582682132721,0.524993896484375,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927808165550232,0.376816838979721,0.3609551191329956,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801074147224426,0.2352245599031448,1.0802186727523804,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685824990272522,0.3690321147441864,0.3690321147441864,1.0,1.0,-3.480156183242798,0.9586530923843384,2.52150297164917,0.1712944507598877,0.9022090435028076,0.9022090435028076,0.0,219.77589416503903,227.0,47901.890625,0.0,3709.278076171875,1.0,280.3415832519531,283.4732666015625,291.9984741210937,295.006103515625,293.1499938964844,293.1499938964844,280.04998779296875,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841429591178894,1.0,0.0,0.0,3.651975393295288,3.651999473571777,8.899158956410247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7685546875,0.0,1534.25244140625,1895.4371337890625,0.0,4164.63037109375,0.9056345224380492,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168884515762329,0.4158284664154053,0.3782512247562408,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098443388938904,0.5802726745605469,0.5525644421577454,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.994094729423523,0.7551659345626831,0.5279991030693054,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906624674797058,0.3769000172615051,0.361450582742691,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784296631813049,0.2354300916194915,1.0826084613800049,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6707993149757385,0.368569552898407,0.368569552898407,1.0,1.0,-3.486168622970581,0.9591656923294068,2.527003049850464,0.1705326735973358,0.901089370250702,0.901089370250702,0.0,222.6619567871093,230.0,49105.69140625,0.0,3741.23876953125,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951844811439514,1.0,0.0,0.0,3.654305219650269,3.654329299926758,8.910517408367014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8759765625,0.0,1537.6334228515625,1895.4371337890625,0.0,4259.2509765625,0.9062020182609558,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168884515762329,0.4158284664154053,0.3782512247562408,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098443388938904,0.5802726745605469,0.5525644421577454,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.994094729423523,0.7551659345626831,0.5279991030693054,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906624674797058,0.3769000172615051,0.361450582742691,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784296631813049,0.2354300916194915,1.0826084613800049,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6707993149757385,0.368569552898407,0.368569552898407,1.0,1.0,-3.486168622970581,0.9591656923294068,2.527003049850464,0.1705326735973358,0.901089370250702,0.901089370250702,0.0,222.6619567871093,230.0,49105.69140625,0.0,3741.23876953125,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951844811439514,1.0,0.0,0.0,3.654305219650269,3.654329299926758,8.910517408367014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8759765625,0.0,1537.6334228515625,1895.4371337890625,0.0,4259.2509765625,0.9062020182609558,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118006587028503,0.4135386943817138,0.3765958249568939,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037537574768066,0.577693521976471,0.5505858659744263,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910551309585572,0.7571622133255005,0.5297118425369263,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7861818671226501,0.3759208023548126,0.3609190881252289,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745726466178894,0.23481485247612,1.081522822380066,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723629832267761,0.3681069612503052,0.3681069612503052,1.0,1.0,-3.4819226264953613,0.9563755989074708,2.52554702758789,0.1687022894620895,0.8973276019096375,0.8973276019096375,0.0,226.870361328125,233.0,50202.8359375,0.0,3755.79443359375,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649250030517578,3.6492741107940674,8.885882039066928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.57763671875,0.0,1533.4727783203125,1895.4371337890625,0.0,4300.0,0.9051989316940308,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118006587028503,0.4135386943817138,0.3765958249568939,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037537574768066,0.577693521976471,0.5505858659744263,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910551309585572,0.7571622133255005,0.5297118425369263,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7861818671226501,0.3759208023548126,0.3609190881252289,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745726466178894,0.23481485247612,1.081522822380066,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723629832267761,0.3681069612503052,0.3681069612503052,1.0,1.0,-3.4819226264953613,0.9563755989074708,2.52554702758789,0.1687022894620895,0.8973276019096375,0.8973276019096375,0.0,226.870361328125,233.0,50202.8359375,0.0,3755.79443359375,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649250030517578,3.6492741107940674,8.885882039066928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.57763671875,0.0,1533.4727783203125,1895.4371337890625,0.0,4300.0,0.9051989316940308,1.0,0.0,3.0,1.0,0.0
12241500,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093406558036804,0.4128279387950897,0.375744491815567,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009736776351928,0.576755702495575,0.5495114326477051,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896438717842102,0.7587717175483704,0.5305735468864441,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7840194702148438,0.3756186068058014,0.360539048910141,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726555824279785,0.2345803529024124,1.080359935760498,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729545593261719,0.3678756952285766,0.3678756952285766,1.0,1.0,-3.478780031204224,0.9546585083007812,2.5241215229034424,0.167554885149002,0.8981331586837769,0.8981331586837769,0.0,228.80276489257807,233.0,49170.296875,0.0,3759.531005859375,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1326904296875,293.1499938964844,293.1499938964844,280.04998779296875,36097.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986705780029296,1.0,0.0,0.0,3.6471855640411377,3.647209644317627,8.87583098574396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.68408203125,0.0,1530.7696533203125,1895.4371337890625,0.0,4288.783203125,0.9047521948814392,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079861998558044,0.412613958120346,0.3754350841045379,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993635773658752,0.576311469078064,0.5489665269851685,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9892323613166808,0.7609888911247253,0.5319883823394775,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828665375709534,0.3756732642650604,0.3605059683322906,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716275215148926,0.2346017509698867,1.080215334892273,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736857295036316,0.3676440119743347,0.3676440119743347,1.0,1.0,-3.4792330265045166,0.9541025757789612,2.5251305103302,0.1667544990777969,0.8985306620597839,0.8985306620597839,0.0,230.08409118652344,236.0,49031.46875,0.0,3768.274658203125,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956575036048888,1.0,0.0,0.0,3.647013902664185,3.647037744522095,8.874994819052517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.17236328125,0.0,1530.1507568359375,1895.4371337890625,0.0,4263.26806640625,0.9046478271484376,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067260384559631,0.4129672944545746,0.3755916059017181,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976781964302063,0.5762871503829956,0.548747718334198,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896498918533324,0.766343891620636,0.5355280637741089,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819594144821167,0.3764713108539581,0.3611069023609161,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709012389183044,0.2352011799812317,1.0823568105697632,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756240129470825,0.3671806156635284,0.3671806156635284,1.0,1.0,-3.4867043495178223,0.9551033973693848,2.531600952148437,0.1658728420734405,0.9023856520652772,0.9023856520652772,0.0,231.9509429931641,239.0,47961.68359375,0.0,3797.912109375,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983826458454132,1.0,0.0,0.0,3.65227484703064,3.652298927307129,8.900619263840781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.60595703125,0.0,1534.5235595703125,1895.4371337890625,0.0,4161.89501953125,0.9056956768035888,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067260384559631,0.4129672944545746,0.3755916059017181,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976781964302063,0.5762871503829956,0.548747718334198,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896498918533324,0.766343891620636,0.5355280637741089,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819594144821167,0.3764713108539581,0.3611069023609161,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709012389183044,0.2352011799812317,1.0823568105697632,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756240129470825,0.3671806156635284,0.3671806156635284,1.0,1.0,-3.4867043495178223,0.9551033973693848,2.531600952148437,0.1658728420734405,0.9023856520652772,0.9023856520652772,0.0,231.9509429931641,239.0,47961.68359375,0.0,3797.912109375,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983826458454132,1.0,0.0,0.0,3.65227484703064,3.652298927307129,8.900619263840781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.60595703125,0.0,1534.5235595703125,1895.4371337890625,0.0,4161.89501953125,0.9056956768035888,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041587471961975,0.4119492471218109,0.3752395510673523,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947563171386719,0.5750600695610046,0.548156201839447,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888527393341064,0.7697724103927612,0.5384356379508972,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800613045692444,0.3765227496623993,0.3615716397762298,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694256067276001,0.2353883534669876,1.0846664905548096,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777697801589966,0.3667172491550445,0.3667172491550445,1.0,1.0,-3.492417812347412,0.9555177092552184,2.536900043487549,0.1650879383087158,0.9013304710388184,0.9013304710388184,0.0,234.80889892578125,242.0,49165.24609375,0.0,3829.16455078125,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948750734329224,1.0,0.0,0.0,3.6549036502838135,3.654927730560303,8.913436317925516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6513671875,0.0,1538.240478515625,1895.4371337890625,0.0,4256.62158203125,0.9063302874565125,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041587471961975,0.4119492471218109,0.3752395510673523,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947563171386719,0.5750600695610046,0.548156201839447,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888527393341064,0.7697724103927612,0.5384356379508972,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800613045692444,0.3765227496623993,0.3615716397762298,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694256067276001,0.2353883534669876,1.0846664905548096,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777697801589966,0.3667172491550445,0.3667172491550445,1.0,1.0,-3.492417812347412,0.9555177092552184,2.536900043487549,0.1650879383087158,0.9013304710388184,0.9013304710388184,0.0,234.80889892578125,242.0,49165.24609375,0.0,3829.16455078125,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948750734329224,1.0,0.0,0.0,3.6549036502838135,3.654927730560303,8.913436317925516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6513671875,0.0,1538.240478515625,1895.4371337890625,0.0,4256.62158203125,0.9063302874565125,1.0,0.0,3.0,1.0,0.0
12241860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991036176681519,0.4096450507640838,0.3735702931880951,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.889371395111084,0.5724689960479736,0.5461647510528564,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858655333518982,0.7715872526168823,0.5400257110595703,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759608626365662,0.3755145668983459,0.361011803150177,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659218668937683,0.2347526103258133,1.0834892988204956,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792711019515991,0.3661634624004364,0.3661634624004364,1.0,1.0,-3.4878478050231934,0.9523522257804872,2.535495519638061,0.1629677265882492,0.8976263403892517,0.8976263403892517,0.0,238.99794006347656,245.0,50262.23828125,0.0,3842.72216796875,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650147438049317,3.6501712799072266,8.890252161108947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.39453125,0.0,1534.41259765625,1895.4371337890625,0.0,4300.0,0.9053934216499328,1.0,0.0,3.0,1.0,0.0
12241920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991036176681519,0.4096450507640838,0.3735702931880951,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.889371395111084,0.5724689960479736,0.5461647510528564,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858655333518982,0.7715872526168823,0.5400257110595703,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759608626365662,0.3755145668983459,0.361011803150177,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659218668937683,0.2347526103258133,1.0834892988204956,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792711019515991,0.3661634624004364,0.3661634624004364,1.0,1.0,-3.4878478050231934,0.9523522257804872,2.535495519638061,0.1629677265882492,0.8976263403892517,0.8976263403892517,0.0,238.99794006347656,245.0,50262.23828125,0.0,3842.72216796875,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650147438049317,3.6501712799072266,8.890252161108947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.39453125,0.0,1534.41259765625,1895.4371337890625,0.0,4300.0,0.9053934216499328,1.0,0.0,3.0,1.0,0.0
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958390116691589,0.408779114484787,0.3724766671657562,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.885823130607605,0.5712351202964783,0.5447057485580444,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9841763377189636,0.7744081020355225,0.5416080951690674,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7732722163200378,0.3752119541168213,0.3605595231056213,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6635423898696899,0.2345025241374969,1.0820564031600952,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802384853363037,0.3657204508781433,0.3657204508781433,1.0,1.0,-3.484400749206543,0.9498928189277648,2.534507989883423,0.1610607951879501,0.8987807631492615,0.8987807631492615,0.0,241.72959899902344,245.0,49111.6953125,0.0,3850.396484375,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996289849281311,1.0,0.0,0.0,3.6482253074646,3.648249387741089,8.880892323759326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.9951171875,0.0,1531.552734375,1895.4371337890625,0.0,4268.63330078125,0.9049302339553832,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954019904136658,0.4086939692497253,0.3723920881748199,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8853092789649963,0.5710634589195251,0.5445295572280884,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9840953946113586,0.7752666473388672,0.5421959757804871,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729249000549316,0.3752408921718597,0.3605751395225525,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6632354855537415,0.2345191687345504,1.0820941925048828,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805378794670105,0.3656097054481506,0.3656097054481506,1.0,1.0,-3.4848568439483643,0.9497009515762328,2.535155773162842,0.1607292294502258,0.8988780975341797,0.8988780975341797,0.0,242.1956481933593,248.0,49087.40234375,0.0,3854.313232421875,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36033.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995503067970276,1.0,0.0,0.0,3.648168563842773,3.648192644119263,8.880616064743663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.06396484375,0.0,1531.3858642578125,1895.4371337890625,0.0,4261.95703125,0.9049018025398254,1.0,0.0,3.0,1.0,0.0
