time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.794528603553772,0.4087430536746979,0.3722990155220032,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.884251594543457,0.5709069967269897,0.5442317128181458,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9840785264968872,0.7777532339096069,0.5437653660774231,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722679376602173,0.3755191564559936,0.3607306480407715,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.662674605846405,0.2347158342599868,1.0826359987258911,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813765168190002,0.3653328120708465,0.3653328120708465,1.0,1.0,-3.487107276916504,0.9495777487754822,2.537529468536377,0.1600008159875869,0.9010877013206482,0.9010877013206482,0.0,243.2579803466797,248.0,48086.25,0.0,3866.27978515625,1.0,280.29852294921875,283.429443359375,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874830842018129,1.0,0.0,0.0,3.6498019695281982,3.649825811386109,8.888569595910667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.80029296875,0.0,1532.384033203125,1895.4371337890625,0.0,4193.42236328125,0.9052289128303528,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941885590553284,0.4090099632740021,0.3725119531154632,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8837260007858276,0.571002185344696,0.5442741513252258,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845301508903505,0.7804857492446899,0.5456341505050659,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720953226089478,0.3760110437870025,0.3611478805541992,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625744700431824,0.2350954711437225,1.0841317176818848,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.130126953125,1.0,0.6824183464050293,0.3651443421840668,0.3651443421840668,1.0,1.0,-3.4919588565826416,0.9505423307418824,2.5414164066314697,0.1597950756549835,0.9027858972549438,0.9027858972549438,0.0,244.07278442382807,251.0,48008.2734375,0.0,3883.310302734375,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836281538009644,1.0,0.0,0.0,3.6536598205566406,3.65368390083313,8.907370556698879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0673828125,0.0,1536.0186767578125,1895.4371337890625,0.0,4160.1806640625,0.9060006737709044,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917866706848145,0.4079726040363312,0.3721424341201782,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810308575630188,0.5697548985481262,0.5436627268791199,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837703704833984,0.7837459444999695,0.5484369397163391,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703819870948792,0.376042366027832,0.3615942597389221,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612557768821716,0.2352616637945175,1.0863527059555054,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.263427734375,284.9698791503906,1.0,0.684506356716156,0.3647674322128296,0.3647674322128296,1.0,1.0,-3.497372627258301,0.9511123895645142,2.546260356903076,0.1592647731304168,0.9017640352249146,0.9017640352249146,0.0,246.9275817871093,254.0,49211.70703125,0.0,3913.966796875,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947006702423096,1.0,0.0,0.0,3.656482696533203,3.656506776809693,8.921139169615344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1142578125,0.0,1539.9620361328125,1895.4371337890625,0.0,4255.138671875,0.9066798090934752,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917866706848145,0.4079726040363312,0.3721424341201782,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810308575630188,0.5697548985481262,0.5436627268791199,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837703704833984,0.7837459444999695,0.5484369397163391,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703819870948792,0.376042366027832,0.3615942597389221,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612557768821716,0.2352616637945175,1.0863527059555054,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.263427734375,284.9698791503906,1.0,0.684506356716156,0.3647674322128296,0.3647674322128296,1.0,1.0,-3.497372627258301,0.9511123895645142,2.546260356903076,0.1592647731304168,0.9017640352249146,0.9017640352249146,0.0,246.9275817871093,254.0,49211.70703125,0.0,3913.966796875,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947006702423096,1.0,0.0,0.0,3.656482696533203,3.656506776809693,8.921139169615344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1142578125,0.0,1539.9620361328125,1895.4371337890625,0.0,4255.138671875,0.9066798090934752,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.787039577960968,0.4056508243083954,0.3704573512077331,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.876049280166626,0.5671480894088745,0.5416558384895325,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808176755905152,0.7853632569313049,0.5498941540718079,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666245102882385,0.3750168979167938,0.3610175848007202,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580575108528137,0.2346038818359375,1.0850787162780762,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.685951828956604,0.3643905222415924,0.3643905222415924,1.0,1.0,-3.4924685955047607,0.948375403881073,2.544093370437622,0.1576834917068481,0.8980928659439087,0.8980928659439087,0.0,251.1119537353516,257.0,50306.4140625,0.0,3926.56201171875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651918649673462,3.651942729949951,8.898883265828772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1181640625,0.0,1536.34619140625,1895.4371337890625,0.0,4300.0,0.905785858631134,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.787039577960968,0.4056508243083954,0.3704573512077331,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.876049280166626,0.5671480894088745,0.5416558384895325,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808176755905152,0.7853632569313049,0.5498941540718079,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666245102882385,0.3750168979167938,0.3610175848007202,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580575108528137,0.2346038818359375,1.0850787162780762,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.685951828956604,0.3643905222415924,0.3643905222415924,1.0,1.0,-3.4924685955047607,0.948375403881073,2.544093370437622,0.1576834917068481,0.8980928659439087,0.8980928659439087,0.0,251.1119537353516,257.0,50306.4140625,0.0,3926.56201171875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651918649673462,3.651942729949951,8.898883265828772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1181640625,0.0,1536.34619140625,1895.4371337890625,0.0,4300.0,0.905785858631134,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835641503334045,0.4046705067157745,0.3692563474178314,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722856640815735,0.5657152533531189,0.5399989485740662,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790785312652588,0.7888776063919067,0.5519432425498962,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638405561447144,0.3747296631336212,0.3605678081512451,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555935740470886,0.2343493551015854,1.083590030670166,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871658563613892,0.3639048635959625,0.3639048635959625,1.0,1.0,-3.489150047302246,0.9458367228507996,2.5433132648468018,0.1556710600852966,0.8993692398071289,0.8993692398071289,0.0,254.3046722412109,260.0,49125.5703125,0.0,3937.24072265625,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954282641410828,1.0,0.0,0.0,3.6500957012176514,3.6501197814941406,8.890000913197582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.892578125,0.0,1533.498779296875,1895.4371337890625,0.0,4261.32177734375,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835641503334045,0.4046705067157745,0.3692563474178314,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722856640815735,0.5657152533531189,0.5399989485740662,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790785312652588,0.7888776063919067,0.5519432425498962,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638405561447144,0.3747296631336212,0.3605678081512451,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555935740470886,0.2343493551015854,1.083590030670166,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871658563613892,0.3639048635959625,0.3639048635959625,1.0,1.0,-3.489150047302246,0.9458367228507996,2.5433132648468018,0.1556710600852966,0.8993692398071289,0.8993692398071289,0.0,254.3046722412109,260.0,49125.5703125,0.0,3937.24072265625,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954282641410828,1.0,0.0,0.0,3.6500957012176514,3.6501197814941406,8.890000913197582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.892578125,0.0,1533.498779296875,1895.4371337890625,0.0,4261.32177734375,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824376821517944,0.4049550294876098,0.3693514764308929,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708221912384033,0.5656213760375977,0.5397167205810547,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.979537546634674,0.7939520478248596,0.5552824139595032,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.763106107711792,0.3754908740520477,0.3611330389976501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550037264823914,0.2349059730768203,1.085544228553772,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.688992977142334,0.363419234752655,0.363419234752655,1.0,1.0,-3.495961904525757,0.9465250372886658,2.5494368076324463,0.1546943932771682,0.9032880067825316,0.9032880067825316,0.0,256.1791687011719,263.0,48042.17578125,0.0,3965.685302734375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.07861328125,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836075901985168,1.0,0.0,0.0,3.6556856632232666,3.6557095050811768,8.917250511331076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3173828125,0.0,1538.2611083984375,1895.4371337890625,0.0,4160.00244140625,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824376821517944,0.4049550294876098,0.3693514764308929,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708221912384033,0.5656213760375977,0.5397167205810547,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.979537546634674,0.7939520478248596,0.5552824139595032,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.763106107711792,0.3754908740520477,0.3611330389976501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550037264823914,0.2349059730768203,1.085544228553772,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.688992977142334,0.363419234752655,0.363419234752655,1.0,1.0,-3.495961904525757,0.9465250372886658,2.5494368076324463,0.1546943932771682,0.9032880067825316,0.9032880067825316,0.0,256.1791687011719,263.0,48042.17578125,0.0,3965.685302734375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.07861328125,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836075901985168,1.0,0.0,0.0,3.6556856632232666,3.6557095050811768,8.917250511331076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3173828125,0.0,1538.2611083984375,1895.4371337890625,0.0,4160.00244140625,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7818085551261902,0.4046715199947357,0.3694224655628204,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700456023216248,0.5652292370796204,0.5396583676338196,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.979653537273407,0.7958141565322876,0.5569195747375488,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627375721931458,0.3756820261478424,0.361526608467102,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547619700431824,0.2351072132587433,1.0871225595474243,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8507080078125,297.2611999511719,285.0065002441406,1.0,0.6900822520256042,0.3631764352321625,0.3631764352321625,1.0,1.0,-3.5003249645233154,0.9471659660339355,2.55315899848938,0.1544324457645416,0.9025741815567015,0.9025741815567015,0.0,257.28582763671875,263.0,49092.28515625,0.0,3983.379150390625,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.30810546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903935790061952,1.0,0.0,0.0,3.658045053482056,3.658068895339966,8.928764145821333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.95947265625,0.0,1541.2845458984375,1895.4371337890625,0.0,4218.39306640625,0.9069654941558838,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801953554153442,0.4038947224617004,0.3689592778682709,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.868334174156189,0.5643490552902222,0.5390793085098267,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9787947535514832,0.797024130821228,0.5579643845558167,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615598440170288,0.3755150437355041,0.3615722954273224,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538160443305969,0.2350503802299499,1.0876712799072266,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.25640869140625,284.97039794921875,1.0,0.6910247802734375,0.3629502654075622,0.3629502654075622,1.0,1.0,-3.501050472259521,0.9466909766197203,2.554359436035156,0.1538821905851364,0.9022750854492188,0.9022750854492188,0.0,259.03692626953125,266.0,49241.69140625,0.0,3995.69140625,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994705080986023,1.0,0.0,0.0,3.658587455749512,3.658611536026001,8.931413049140247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5234375,0.0,1542.3009033203125,1895.4371337890625,0.0,4255.1767578125,0.9071499109268188,1.0,0.0,3.0,1.0,0.0
12242820,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757463455200195,0.4015499353408813,0.3672521710395813,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637285232543945,0.561720073223114,0.5370498895645142,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9758591055870056,0.7984218597412109,0.559271514415741,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581140398979187,0.374484658241272,0.3609899282455444,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.650883138179779,0.2343696802854538,1.0862964391708374,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.6924155950546265,0.3624979555606842,0.3624979555606842,1.0,1.0,-3.495784282684326,0.94360613822937,2.552178144454956,0.1520867496728897,0.8986144661903381,0.8986144661903381,0.0,263.222900390625,269.0,50329.1484375,0.0,4007.27685546875,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654093027114868,3.654117107391357,8.909482858143747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.67041015625,0.0,1538.755859375,1895.4371337890625,0.0,4300.0,0.9062715768814088,1.0,0.0,3.0,1.0,0.0
12242880,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757463455200195,0.4015499353408813,0.3672521710395813,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637285232543945,0.561720073223114,0.5370498895645142,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9758591055870056,0.7984218597412109,0.559271514415741,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581140398979187,0.374484658241272,0.3609899282455444,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.650883138179779,0.2343696802854538,1.0862964391708374,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.6924155950546265,0.3624979555606842,0.3624979555606842,1.0,1.0,-3.495784282684326,0.94360613822937,2.552178144454956,0.1520867496728897,0.8986144661903381,0.8986144661903381,0.0,263.222900390625,269.0,50329.1484375,0.0,4007.27685546875,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654093027114868,3.654117107391357,8.909482858143747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.67041015625,0.0,1538.755859375,1895.4371337890625,0.0,4300.0,0.9062715768814088,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724939584732056,0.4005395472049713,0.3660266399383545,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602461814880371,0.5602575540542603,0.5353679656982422,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741394519805908,0.8017544746398926,0.5611872673034668,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555648684501648,0.3741990327835083,0.3605405688285827,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486155986785889,0.2340948432683944,1.084715485572815,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.6935779452323914,0.3620456457138061,0.3620456457138061,1.0,1.0,-3.4921352863311768,0.9410521388053894,2.5510830879211426,0.1501869410276413,0.8998843431472778,0.8998843431472778,0.0,266.4110107421875,272.0,49141.9921875,0.0,4017.021240234375,1.0,280.04205322265625,283.2549743652344,292.0903015136719,295.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995492160320282,1.0,0.0,0.0,3.652307987213135,3.652332067489624,8.900780130716157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.13916015625,0.0,1535.9561767578125,1895.4371337890625,0.0,4261.8642578125,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724939584732056,0.4005395472049713,0.3660266399383545,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602461814880371,0.5602575540542603,0.5353679656982422,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741394519805908,0.8017544746398926,0.5611872673034668,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555648684501648,0.3741990327835083,0.3605405688285827,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486155986785889,0.2340948432683944,1.084715485572815,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.6935779452323914,0.3620456457138061,0.3620456457138061,1.0,1.0,-3.4921352863311768,0.9410521388053894,2.5510830879211426,0.1501869410276413,0.8998843431472778,0.8998843431472778,0.0,266.4110107421875,272.0,49141.9921875,0.0,4017.021240234375,1.0,280.04205322265625,283.2549743652344,292.0903015136719,295.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995492160320282,1.0,0.0,0.0,3.652307987213135,3.652332067489624,8.900780130716157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.13916015625,0.0,1535.9561767578125,1895.4371337890625,0.0,4261.8642578125,0.9058240652084352,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714416980743408,0.4007889926433563,0.3660914897918701,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588853478431702,0.5601257681846619,0.5350520610809326,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746000170707704,0.8066633939743042,0.5644105076789856,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549163103103638,0.3749644160270691,0.3611096441745758,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480808258056641,0.2346308678388595,1.0865806341171265,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953519582748413,0.3617134392261505,0.3617134392261505,1.0,1.0,-3.4986281394958496,0.9420862197875975,2.556541919708252,0.1496843993663787,0.9037899374961852,0.9037899374961852,0.0,268.28875732421875,275.0,48051.19921875,0.0,4044.84130859375,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.0866394042969,293.1499938964844,293.1499938964844,280.04998779296875,35834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837282299995422,1.0,0.0,0.0,3.657876491546631,3.65790057182312,8.927942189984606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0771484375,0.0,1540.7113037109375,1895.4371337890625,0.0,4161.0458984375,0.9069433212280272,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714416980743408,0.4007889926433563,0.3660914897918701,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588853478431702,0.5601257681846619,0.5350520610809326,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746000170707704,0.8066633939743042,0.5644105076789856,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549163103103638,0.3749644160270691,0.3611096441745758,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480808258056641,0.2346308678388595,1.0865806341171265,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953519582748413,0.3617134392261505,0.3617134392261505,1.0,1.0,-3.4986281394958496,0.9420862197875975,2.556541919708252,0.1496843993663787,0.9037899374961852,0.9037899374961852,0.0,268.28875732421875,275.0,48051.19921875,0.0,4044.84130859375,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.0866394042969,293.1499938964844,293.1499938964844,280.04998779296875,35834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837282299995422,1.0,0.0,0.0,3.657876491546631,3.65790057182312,8.927942189984606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0771484375,0.0,1540.7113037109375,1895.4371337890625,0.0,4161.0458984375,0.9069433212280272,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697550058364868,0.3998945355415344,0.3658148944377899,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570060133934021,0.5590448975563049,0.534555971622467,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741077423095704,0.8092616200447083,0.5667517781257629,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7538182735443115,0.375041514635086,0.3615651130676269,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472460627555847,0.2347778230905532,1.0885721445083618,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.9736633300781,1.0,0.6971219182014465,0.3614210784435272,0.3614210784435272,1.0,1.0,-3.503471851348877,0.942713499069214,2.560758352279663,0.1494303196668625,0.9027864933013916,0.9027864933013916,0.0,270.7052307128906,275.0,49230.5078125,0.0,4071.70947265625,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35934.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941750764846802,1.0,0.0,0.0,3.660586357116699,3.660610437393189,8.941174769461213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.67724609375,0.0,1544.4864501953125,1895.4371337890625,0.0,4250.66845703125,0.907589316368103,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693463563919067,0.3997017443180084,0.3656710088253021,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565817475318909,0.5588231086730957,0.5343819260597229,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738534092903136,0.8095269203186035,0.5669546127319336,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535204887390137,0.3749942481517792,0.3615531027317047,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6470011472702026,0.2347529977560043,1.088610053062439,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.248779296875,284.9695739746094,1.0,0.697327733039856,0.3613812327384949,0.3613812327384949,1.0,1.0,-3.5033652782440186,0.94255530834198,2.560810089111328,0.1493130624294281,0.9027613401412964,0.9027613401412964,0.0,271.1552429199219,278.0,49243.28125,0.0,4074.1279296875,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948505163192748,1.0,0.0,0.0,3.660735845565796,3.660759925842285,8.941905207393575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7763671875,0.0,1544.7078857421875,1895.4371337890625,0.0,4256.4130859375,0.9076308012008668,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.767493486404419,0.3986316323280334,0.3649657070636749,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546662330627441,0.557626485824585,0.5335302352905273,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9726348519325256,0.8102516531944275,0.5676985383033752,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.752138078212738,0.3745928406715393,0.3614003360271454,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458396911621094,0.2344962656497955,1.088367223739624,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981012225151062,0.3612151145935058,0.3612151145935058,1.0,1.0,-3.501917600631714,0.941575527191162,2.560342073440552,0.148749828338623,0.9006571173667908,0.9006571173667908,0.0,273.1194152832031,278.0,50251.87109375,0.0,4082.148681640625,1.0,279.80108642578125,283.1009216308594,292.181640625,295.46142578125,293.1499938964844,293.1499938964844,279.75,36049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6595866680145264,3.659610748291016,8.93629191978107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.84326171875,0.0,1544.23291015625,1895.4371337890625,0.0,4300.0,0.9074108600616456,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652111053466797,0.3973399698734283,0.3639529645442962,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523429036140442,0.5561758279800415,0.5323383212089539,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709490537643432,0.8106983304023743,0.5681149959564209,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503764629364014,0.3739776313304901,0.3609850704669952,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443141102790833,0.2340535521507263,1.0871551036834717,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.698666512966156,0.3609785735607147,0.3609785735607147,1.0,1.0,-3.4978137016296387,0.9395474791526794,2.5582661628723145,0.147721529006958,0.8990638852119446,0.8990638852119446,0.0,275.32672119140625,281.0,50329.4375,0.0,4084.7822265625,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656172513961792,3.656196832656861,8.919626566239458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.255859375,0.0,1541.0926513671875,1895.4371337890625,0.0,4300.0,0.9067384004592896,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621625065803528,0.3962912559509277,0.362695962190628,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491045236587524,0.5546744465827942,0.5306235551834106,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969215214252472,0.8137725591659546,0.5698627233505249,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480310797691345,0.3736971914768219,0.3605433404445648,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422090530395508,0.2337574511766433,1.08548104763031,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.699776291847229,0.3605054914951324,0.3605054914951324,1.0,1.0,-3.493782520294189,0.9368058443069458,2.556976556777954,0.1457838714122772,0.9003036618232727,0.9003036618232727,0.0,278.519775390625,269.0,49131.546875,0.0,4093.49951171875,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957150220870972,1.0,0.0,0.0,3.65429425239563,3.65431809425354,8.910463407119096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6005859375,0.0,1538.1904296875,1895.4371337890625,0.0,4263.75634765625,0.906270146369934,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621625065803528,0.3962912559509277,0.362695962190628,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491045236587524,0.5546744465827942,0.5306235551834106,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969215214252472,0.8137725591659546,0.5698627233505249,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480310797691345,0.3736971914768219,0.3605433404445648,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422090530395508,0.2337574511766433,1.08548104763031,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.699776291847229,0.3605054914951324,0.3605054914951324,1.0,1.0,-3.493782520294189,0.9368058443069458,2.556976556777954,0.1457838714122772,0.9003036618232727,0.9003036618232727,0.0,278.519775390625,269.0,49131.546875,0.0,4093.49951171875,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957150220870972,1.0,0.0,0.0,3.65429425239563,3.65431809425354,8.910463407119096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6005859375,0.0,1538.1904296875,1895.4371337890625,0.0,4263.75634765625,0.906270146369934,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636842131614685,0.394629031419754,0.3613998591899872,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508526086807251,0.5526726245880127,0.5289195775985718,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730641841888428,0.8155717253684998,0.5714035034179688,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500182390213013,0.373124748468399,0.3600764870643616,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438407301902771,0.2333437204360962,1.0835795402526855,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6968992352485657,0.3600324392318725,0.3600324392318725,1.0,1.0,-3.4891932010650635,0.9338719248771667,2.555321216583252,0.1441350132226944,0.8966990113258362,0.8966990113258362,0.0,274.5380859375,257.0,50173.828125,0.0,4057.977294921875,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481504440307617,3.648174524307251,8.880527957444428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.513671875,0.0,1532.498779296875,1895.4371337890625,0.0,4300.0,0.9049793481826782,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636842131614685,0.394629031419754,0.3613998591899872,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508526086807251,0.5526726245880127,0.5289195775985718,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730641841888428,0.8155717253684998,0.5714035034179688,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500182390213013,0.373124748468399,0.3600764870643616,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438407301902771,0.2333437204360962,1.0835795402526855,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6968992352485657,0.3600324392318725,0.3600324392318725,1.0,1.0,-3.4891932010650635,0.9338719248771667,2.555321216583252,0.1441350132226944,0.8966990113258362,0.8966990113258362,0.0,274.5380859375,257.0,50173.828125,0.0,4057.977294921875,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481504440307617,3.648174524307251,8.880527957444428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.513671875,0.0,1532.498779296875,1895.4371337890625,0.0,4300.0,0.9049793481826782,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.767755389213562,0.3937027156352997,0.3599652945995331,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553717136383057,0.5512935519218445,0.5270166397094727,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798027276992798,0.8185060024261475,0.5728338956832886,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543812394142151,0.3729263842105865,0.3593815863132477,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474438905715942,0.2331079393625259,1.0805124044418335,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920487880706787,0.3597758710384369,0.3597758710384369,1.0,1.0,-3.4823663234710693,0.9308904409408568,2.551475763320923,0.1426659971475601,0.8978304266929626,0.8978304266929626,0.0,266.5928649902344,245.0,48948.2734375,0.0,3993.29736328125,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946317076683044,1.0,0.0,0.0,3.645124673843384,3.645148754119873,8.865803238222725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66259765625,0.0,1528.2191162109375,1895.4371337890625,0.0,4254.552734375,0.904241979122162,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.767755389213562,0.3937027156352997,0.3599652945995331,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553717136383057,0.5512935519218445,0.5270166397094727,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798027276992798,0.8185060024261475,0.5728338956832886,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543812394142151,0.3729263842105865,0.3593815863132477,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474438905715942,0.2331079393625259,1.0805124044418335,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920487880706787,0.3597758710384369,0.3597758710384369,1.0,1.0,-3.4823663234710693,0.9308904409408568,2.551475763320923,0.1426659971475601,0.8978304266929626,0.8978304266929626,0.0,266.5928649902344,245.0,48948.2734375,0.0,3993.29736328125,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946317076683044,1.0,0.0,0.0,3.645124673843384,3.645148754119873,8.865803238222725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66259765625,0.0,1528.2191162109375,1895.4371337890625,0.0,4254.552734375,0.904241979122162,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748998403549194,0.3936922550201416,0.3594010472297668,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630451560020447,0.550855815410614,0.5260081887245178,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989093542098999,0.8226624727249146,0.575231671333313,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615314722061157,0.3734308183193207,0.3592940270900726,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534514427185059,0.2333597838878631,1.0791462659835815,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866224408149719,0.3595193326473236,0.3595193326473236,1.0,1.0,-3.4816043376922607,0.9298556447029114,2.551748514175415,0.1418076008558273,0.9014701247215272,0.9014701247215272,0.0,255.957275390625,233.0,47767.4296875,0.0,3928.149169921875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832614660263062,1.0,0.0,0.0,3.649608850479126,3.6496329307556152,8.887629974196898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1484375,0.0,1531.7216796875,1895.4371337890625,0.0,4157.00830078125,0.9051137566566468,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748998403549194,0.3936922550201416,0.3594010472297668,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630451560020447,0.550855815410614,0.5260081887245178,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989093542098999,0.8226624727249146,0.575231671333313,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615314722061157,0.3734308183193207,0.3592940270900726,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534514427185059,0.2333597838878631,1.0791462659835815,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866224408149719,0.3595193326473236,0.3595193326473236,1.0,1.0,-3.4816043376922607,0.9298556447029114,2.551748514175415,0.1418076008558273,0.9014701247215272,0.9014701247215272,0.0,255.957275390625,233.0,47767.4296875,0.0,3928.149169921875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832614660263062,1.0,0.0,0.0,3.649608850479126,3.6496329307556152,8.887629974196898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1484375,0.0,1531.7216796875,1895.4371337890625,0.0,4157.00830078125,0.9051137566566468,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788164615631104,0.3932125866413116,0.3590668141841888,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8673043251037598,0.550224781036377,0.5254892706871033,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9936841130256652,0.8239642977714539,0.5763245820999146,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655065655708313,0.3734193742275238,0.359265387058258,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568284034729004,0.2333304584026336,1.0786008834838867,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837801337242126,0.3593910634517669,0.3593910634517669,1.0,1.0,-3.481210231781006,0.929328441619873,2.551881790161133,0.1414947360754013,0.9005616903305054,0.9005616903305054,0.0,250.4466857910156,233.0,48750.74609375,0.0,3894.395263671875,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902610778808594,1.0,0.0,0.0,3.6513304710388175,3.651354551315308,8.896016652215621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5693359375,0.0,1534.05078125,1895.4371337890625,0.0,4217.2587890625,0.9054850339889526,1.0,0.0,3.0,1.0,0.0
