time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819687128067017,0.3922175467014313,0.3581750094890594,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708846569061279,0.5490773320198059,0.5244165658950806,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974148869514464,0.8245535492897034,0.5767704248428345,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688835859298706,0.3730163872241974,0.3588469624519348,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596719622612,0.2330070734024047,1.076812505722046,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.6806418299674988,0.3592469096183777,0.3592469096183777,1.0,1.0,-3.476736307144165,0.9274609684944152,2.5492751598358154,0.1407580822706222,0.900022566318512,0.900022566318512,0.0,245.40164184570312,221.0,48830.05859375,0.0,3853.226806640625,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947399497032166,1.0,0.0,0.0,3.651114702224731,3.6511387825012207,8.894965617400885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.05419921875,0.0,1534.259521484375,1895.4371337890625,0.0,4255.47314453125,0.9055033922195436,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862094640731812,0.3893426358699798,0.3555810749530792,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759613633155823,0.5458042025566101,0.5213541984558105,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8252919316291809,0.5697951912879944,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737476825714111,0.3714042901992798,0.3572867810726166,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.663589358329773,0.2316833138465881,1.0705054998397827,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730413436889648,0.3589585721492767,0.3589585721492767,1.0,1.0,-3.4519879817962646,0.9187027215957642,2.53328537940979,0.137918934226036,0.8956656455993652,0.8956656455993652,0.0,236.7791748046875,209.0,49681.73828125,0.0,3741.128662109375,1.0,279.7581481933594,283.0204162597656,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644566297531128,3.644590139389038,8.863086122801178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7255859375,0.0,1528.5950927734375,1895.4371337890625,0.0,4300.0,0.9041773080825806,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862094640731812,0.3893426358699798,0.3555810749530792,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759613633155823,0.5458042025566101,0.5213541984558105,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8252919316291809,0.5697951912879944,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737476825714111,0.3714042901992798,0.3572867810726166,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.663589358329773,0.2316833138465881,1.0705054998397827,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730413436889648,0.3589585721492767,0.3589585721492767,1.0,1.0,-3.4519879817962646,0.9187027215957642,2.53328537940979,0.137918934226036,0.8956656455993652,0.8956656455993652,0.0,236.7791748046875,209.0,49681.73828125,0.0,3741.128662109375,1.0,279.7581481933594,283.0204162597656,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644566297531128,3.644590139389038,8.863086122801178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7255859375,0.0,1528.5950927734375,1895.4371337890625,0.0,4300.0,0.9041773080825806,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913734912872314,0.3876396119594574,0.3533535301685333,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8818972706794739,0.5435022711753845,0.5184931755065918,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302417397499084,0.5555180311203003,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792897820472717,0.3703751266002655,0.3557365834712982,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679467558860779,0.2306394577026367,1.063519835472107,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639781594276428,0.3586702346801758,0.3586702346801758,1.0,1.0,-3.418548345565796,0.907205045223236,2.511343240737915,0.1338289678096771,0.8958608508110046,0.8958608508110046,0.0,227.39175415039065,197.0,48174.7890625,0.0,3604.929931640625,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950095415115356,1.0,0.0,0.0,3.6396830081939697,3.639707088470459,8.839352290124225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.71240234375,0.0,1522.5789794921875,1895.4371337890625,0.0,4257.7646484375,0.9030557870864868,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913734912872314,0.3876396119594574,0.3533535301685333,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8818972706794739,0.5435022711753845,0.5184931755065918,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302417397499084,0.5555180311203003,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792897820472717,0.3703751266002655,0.3557365834712982,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679467558860779,0.2306394577026367,1.063519835472107,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639781594276428,0.3586702346801758,0.3586702346801758,1.0,1.0,-3.418548345565796,0.907205045223236,2.511343240737915,0.1338289678096771,0.8958608508110046,0.8958608508110046,0.0,227.39175415039065,197.0,48174.7890625,0.0,3604.929931640625,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950095415115356,1.0,0.0,0.0,3.6396830081939697,3.639707088470459,8.839352290124225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.71240234375,0.0,1522.5789794921875,1895.4371337890625,0.0,4257.7646484375,0.9030557870864868,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799519419670105,0.3870982229709625,0.3523185551166534,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908759951591492,0.5423897504806519,0.5168550610542297,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389332890510559,0.5376070737838745,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7875661253929138,0.3702613115310669,0.3550735116004944,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.674807071685791,0.230331614613533,1.0595991611480713,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.03338623046875,1.0,0.6544464826583862,0.3588430881500244,0.3588430881500244,1.0,1.0,-3.388275384902954,0.8980610966682434,2.4902143478393555,0.1314019709825515,0.8983073234558105,0.8983073234558105,0.0,216.43911743164065,185.0,46718.92578125,0.0,3469.616455078125,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981850802898407,1.0,0.0,0.0,3.6410012245178223,3.641025066375733,8.845755701258895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9052734375,0.0,1522.820556640625,1895.4371337890625,0.0,4144.79052734375,0.9032440185546876,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799519419670105,0.3870982229709625,0.3523185551166534,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908759951591492,0.5423897504806519,0.5168550610542297,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389332890510559,0.5376070737838745,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7875661253929138,0.3702613115310669,0.3550735116004944,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.674807071685791,0.230331614613533,1.0595991611480713,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.03338623046875,1.0,0.6544464826583862,0.3588430881500244,0.3588430881500244,1.0,1.0,-3.388275384902954,0.8980610966682434,2.4902143478393555,0.1314019709825515,0.8983073234558105,0.8983073234558105,0.0,216.43911743164065,185.0,46718.92578125,0.0,3469.616455078125,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981850802898407,1.0,0.0,0.0,3.6410012245178223,3.641025066375733,8.845755701258895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9052734375,0.0,1522.820556640625,1895.4371337890625,0.0,4144.79052734375,0.9032440185546876,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090847730636597,0.3870450854301452,0.351809561252594,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9014925360679626,0.5418656468391418,0.5158627033233643,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494560122489929,0.5183858871459961,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973527312278748,0.3706246018409729,0.3549249172210693,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832249164581299,0.2305106073617935,1.0580458641052246,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2840881347656,285.191162109375,1.0,0.6451433300971985,0.3590090274810791,0.3590090274810791,1.0,1.0,-3.361304759979248,0.8899722695350647,2.471332550048828,0.1293060630559921,0.9027487635612488,0.9027487635612488,0.0,205.2928771972656,185.0,45358.1953125,0.0,3342.96044921875,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689390659332277,1.0,0.0,0.0,3.649194002151489,3.6492180824279785,8.885609190656396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.08056640625,0.0,1530.4713134765625,1895.4371337890625,0.0,4031.857177734375,0.9049488306045532,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8095041513442993,0.3870373964309692,0.3517948687076568,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019708633422852,0.5418406128883362,0.5158296823501587,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499139547348022,0.5175530910491943,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7977938055992126,0.3706393241882324,0.3549262881278991,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836100816726685,0.2305212020874023,1.058019757270813,285.1913146972656,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.285888671875,285.1915283203125,1.0,0.6447544097900391,0.359015941619873,0.359015941619873,1.0,1.0,-3.3602161407470703,0.8896459937095642,2.4705703258514404,0.1292235404253006,0.902884840965271,0.902884840965271,0.0,204.822021484375,188.0,45346.7734375,0.0,3337.767578125,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687724709510804,1.0,0.0,0.0,3.649624586105346,3.649648427963257,8.887705575943983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.205078125,0.0,1530.9195556640625,1895.4371337890625,0.0,4030.3876953125,0.905040979385376,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8126669526100159,0.3865009546279907,0.3514895439147949,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.905686378479004,0.5411151051521301,0.5153104662895203,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549191355705261,0.5109691619873047,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012836575508118,0.3705350160598755,0.354899913072586,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866790652275085,0.2304799705743789,1.0577789545059204,285.06103515625,284.95001220703125,298.8654479980469,288.96075439453125,297.7157287597656,297.3017883300781,285.0540771484375,1.0,0.641882598400116,0.3591023683547973,0.3591023683547973,1.0,1.0,-3.350972890853882,0.8869646787643433,2.464008092880249,0.1284621953964233,0.9023706912994384,0.9023706912994384,0.0,201.0873565673828,188.0,46252.37109375,0.0,3295.31787109375,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35813.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755569696426392,1.0,0.0,0.0,3.653303861618042,3.653327703475952,8.90563455868687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.279296875,0.0,1535.4542236328125,1895.4371337890625,0.0,4089.984130859375,0.905851662158966,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139256834983826,0.3854663968086242,0.3506695330142975,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073536396026612,0.5398808717727661,0.5142735838890076,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588007688522339,0.5073344111442566,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029446005821228,0.3700333833694458,0.3545121252536773,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881397366523743,0.2301549166440963,1.0565353631973269,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.7102355957031,297.30712890625,285.0084533691406,1.0,0.6396998167037964,0.359240859746933,0.359240859746933,1.0,1.0,-3.3424060344696045,0.8846361041069031,2.4577698707580566,0.1280423104763031,0.9022268652915956,0.9022268652915956,0.0,198.8968811035156,191.0,46304.75,0.0,3263.408935546875,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658508300781,293.1499938964844,293.1499938964844,280.04998779296875,35877.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979971408843994,1.0,0.0,0.0,3.654973030090332,3.654997110366821,8.913774536267738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.00244140625,0.0,1537.7896728515625,1895.4371337890625,0.0,4128.474609375,0.9062944650650024,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131334185600281,0.3825881779193878,0.3482924103736877,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067201614379884,0.5365028977394104,0.5113446116447449,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639257550239563,0.5054225325584412,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028350472450256,0.3682475388050079,0.3530354797840118,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878889203071594,0.2288404554128646,1.0514777898788452,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367920637130737,0.3595178425312042,0.3595178425312042,1.0,1.0,-3.3258676528930664,0.880180299282074,2.4456875324249268,0.1272797733545303,0.8987450003623962,0.8987450003623962,0.0,197.22537231445312,194.0,47222.97265625,0.0,3216.745849609375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932096600532532,1.0,0.0,0.0,3.652279853820801,3.65230393409729,8.900643706510891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2724609375,0.0,1536.3878173828125,1895.4371337890625,0.0,4242.447265625,0.9058299660682678,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131334185600281,0.3825881779193878,0.3482924103736877,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067201614379884,0.5365028977394104,0.5113446116447449,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639257550239563,0.5054225325584412,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028350472450256,0.3682475388050079,0.3530354797840118,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878889203071594,0.2288404554128646,1.0514777898788452,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367920637130737,0.3595178425312042,0.3595178425312042,1.0,1.0,-3.3258676528930664,0.880180299282074,2.4456875324249268,0.1272797733545303,0.8987450003623962,0.8987450003623962,0.0,197.22537231445312,194.0,47222.97265625,0.0,3216.745849609375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932096600532532,1.0,0.0,0.0,3.652279853820801,3.65230393409729,8.900643706510891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2724609375,0.0,1536.3878173828125,1895.4371337890625,0.0,4242.447265625,0.9058299660682678,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111501932144165,0.3808541595935821,0.3463719189167022,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044365286827089,0.5341264009475708,0.5087438821792603,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.8690831065177917,0.5064327716827393,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8012275099754333,0.3670794367790222,0.351677268743515,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861081123352051,0.2277495265007019,1.0459436178207395,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.63525390625,0.3597948253154754,0.3597948253154754,1.0,1.0,-3.3133468627929688,0.8770055770874023,2.436341524124145,0.126782551407814,0.9001010060310364,0.9001010060310364,0.0,197.175537109375,197.0,45933.58203125,0.0,3188.573486328125,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825499057769777,1.0,0.0,0.0,3.651674032211304,3.651698112487793,8.897691259335261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.37841796875,0.0,1535.0179443359375,1895.4371337890625,0.0,4150.8486328125,0.9056581854820251,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111501932144165,0.3808541595935821,0.3463719189167022,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044365286827089,0.5341264009475708,0.5087438821792603,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.8690831065177917,0.5064327716827393,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8012275099754333,0.3670794367790222,0.351677268743515,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861081123352051,0.2277495265007019,1.0459436178207395,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.63525390625,0.3597948253154754,0.3597948253154754,1.0,1.0,-3.3133468627929688,0.8770055770874023,2.436341524124145,0.126782551407814,0.9001010060310364,0.9001010060310364,0.0,197.175537109375,197.0,45933.58203125,0.0,3188.573486328125,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825499057769777,1.0,0.0,0.0,3.651674032211304,3.651698112487793,8.897691259335261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.37841796875,0.0,1535.0179443359375,1895.4371337890625,0.0,4150.8486328125,0.9056581854820251,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082138299942017,0.3783811628818512,0.3445659577846527,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9011639952659608,0.5311389565467834,0.5063427686691284,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725751042366028,0.5093593597412109,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7987451553344727,0.3655332028865814,0.3505227565765381,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835281848907471,0.2263797521591186,1.040919303894043,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.634724497795105,0.3599185645580292,0.3599185645580292,1.0,1.0,-3.304380178451538,0.8745142817497253,2.429865837097168,0.1263398975133896,0.8964015245437622,0.8964015245437622,0.0,198.2469787597656,200.0,46835.109375,0.0,3174.745361328125,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992078185081482,1.0,0.0,0.0,3.646162986755371,3.646187067031861,8.870854912856885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73583984375,0.0,1530.1785888671875,1895.4371337890625,0.0,4232.794921875,0.9045217633247375,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082138299942017,0.3783811628818512,0.3445659577846527,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9011639952659608,0.5311389565467834,0.5063427686691284,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725751042366028,0.5093593597412109,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7987451553344727,0.3655332028865814,0.3505227565765381,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835281848907471,0.2263797521591186,1.040919303894043,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.634724497795105,0.3599185645580292,0.3599185645580292,1.0,1.0,-3.304380178451538,0.8745142817497253,2.429865837097168,0.1263398975133896,0.8964015245437622,0.8964015245437622,0.0,198.2469787597656,200.0,46835.109375,0.0,3174.745361328125,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992078185081482,1.0,0.0,0.0,3.646162986755371,3.646187067031861,8.870854912856885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73583984375,0.0,1530.1785888671875,1895.4371337890625,0.0,4232.794921875,0.9045217633247375,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044874668121338,0.3766334950923919,0.3427580296993255,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970783948898315,0.5287867784500122,0.50389564037323,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763096928596497,0.5136445760726929,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955053448677063,0.3644068241119385,0.3493099510669708,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801806092262268,0.2251827418804168,1.0352864265441897,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346884369850159,0.3600423038005829,0.3600423038005829,1.0,1.0,-3.296177387237549,0.8722562193870544,2.4239211082458496,0.1258427500724792,0.8974107503890991,0.8974107503890991,0.0,200.0376892089844,203.0,45564.75,0.0,3166.716064453125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815853834152222,1.0,0.0,0.0,3.64323663711548,3.6432604789733887,8.85662075233995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90771484375,0.0,1526.1051025390625,1895.4371337890625,0.0,4142.4892578125,0.9038162231445312,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044874668121338,0.3766334950923919,0.3427580296993255,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970783948898315,0.5287867784500122,0.50389564037323,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763096928596497,0.5136445760726929,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955053448677063,0.3644068241119385,0.3493099510669708,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801806092262268,0.2251827418804168,1.0352864265441897,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346884369850159,0.3600423038005829,0.3600423038005829,1.0,1.0,-3.296177387237549,0.8722562193870544,2.4239211082458496,0.1258427500724792,0.8974107503890991,0.8974107503890991,0.0,200.0376892089844,203.0,45564.75,0.0,3166.716064453125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815853834152222,1.0,0.0,0.0,3.64323663711548,3.6432604789733887,8.85662075233995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90771484375,0.0,1526.1051025390625,1895.4371337890625,0.0,4142.4892578125,0.9038162231445312,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8030528426170349,0.3761394619941711,0.3422206938266754,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954452276229858,0.528011679649353,0.5030620098114014,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786411881446838,0.5155214071273804,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942716479301453,0.3641648292541504,0.3490047454833984,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6788601279258728,0.2248062938451767,1.0333980321884155,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0687255859375,1.0,0.6349136829376221,0.3601041734218597,0.3601041734218597,1.0,1.0,-3.294144630432129,0.8717890977859497,2.4223556518554688,0.1258023977279663,0.8994265794754028,0.8994265794754028,0.0,200.8954620361328,203.0,44508.9765625,0.0,3167.05908203125,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729073643684388,1.0,0.0,0.0,3.644286394119263,3.644310474395752,8.861725859787839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.51513671875,0.0,1526.482421875,1895.4371337890625,0.0,4066.771484375,0.9040151238441468,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019359707832336,0.3758061528205871,0.3419292569160461,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941158056259155,0.5274249911308289,0.5025022625923157,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812039494514465,0.5171799659729004,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7933309674263,0.3640907406806946,0.3489209413528442,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.677823007106781,0.224563330411911,1.0322636365890503,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.5881042480469,297.2840881347656,285.10382080078125,1.0,0.6353127360343933,0.3601322472095489,0.3601322472095489,1.0,1.0,-3.2936480045318604,0.8717203736305237,2.421927690505981,0.1258225589990615,0.900895059108734,0.900895059108734,0.0,201.7125244140625,206.0,44343.27734375,0.0,3170.558837890625,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35869.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968744158744812,1.0,0.0,0.0,3.6475095748901367,3.647533655166626,8.877408390617347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.68359375,0.0,1529.4276123046875,1895.4371337890625,0.0,4030.137451171875,0.904646098613739,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981190085411072,0.3736130893230438,0.3405137956142425,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899698853492737,0.5248098969459534,0.5006095170974731,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839683532714844,0.5222564339637756,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901615500450134,0.3629223704338074,0.3482599854469299,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.67465740442276,0.2234141677618026,1.0286977291107178,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699584960937,284.9246520996094,1.0,0.6362667083740234,0.360188364982605,0.360188364982605,1.0,1.0,-3.290699005126953,0.8709352612495422,2.419763803482056,0.1258061826229095,0.899156928062439,0.899156928062439,0.0,204.178451538086,209.0,45321.36328125,0.0,3177.900390625,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807207107544,1.0,0.0,0.0,3.648403406143189,3.648427248001098,8.881759185896954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.01904296875,0.0,1531.372802734375,1895.4371337890625,0.0,4135.50634765625,0.9049070477485656,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981190085411072,0.3736130893230438,0.3405137956142425,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899698853492737,0.5248098969459534,0.5006095170974731,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839683532714844,0.5222564339637756,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901615500450134,0.3629223704338074,0.3482599854469299,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.67465740442276,0.2234141677618026,1.0286977291107178,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699584960937,284.9246520996094,1.0,0.6362667083740234,0.360188364982605,0.360188364982605,1.0,1.0,-3.290699005126953,0.8709352612495422,2.419763803482056,0.1258061826229095,0.899156928062439,0.899156928062439,0.0,204.178451538086,209.0,45321.36328125,0.0,3177.900390625,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807207107544,1.0,0.0,0.0,3.648403406143189,3.648427248001098,8.881759185896954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.01904296875,0.0,1531.372802734375,1895.4371337890625,0.0,4135.50634765625,0.9049070477485656,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.793667197227478,0.3719237446784973,0.3388281166553497,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851438164710999,0.5225558876991272,0.4983395040035248,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868100047111511,0.5282094478607178,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863163352012634,0.3619275093078613,0.3472534716129303,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.670800507068634,0.2222665250301361,1.0236246585845947,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613220214844,285.0765686035156,1.0,0.6371962428092957,0.3602445125579834,0.3602445125579834,1.0,1.0,-3.285785675048828,0.8695263266563416,2.416259288787842,0.1254695951938629,0.9020847082138062,0.9020847082138062,0.0,207.03126525878903,212.0,44098.37890625,0.0,3183.072998046875,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718403220176696,1.0,0.0,0.0,3.6526944637298575,3.652718544006348,8.902663921617204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96875,0.0,1535.16796875,1895.4371337890625,0.0,4057.400390625,0.9057989716529846,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.793667197227478,0.3719237446784973,0.3388281166553497,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851438164710999,0.5225558876991272,0.4983395040035248,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868100047111511,0.5282094478607178,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863163352012634,0.3619275093078613,0.3472534716129303,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.670800507068634,0.2222665250301361,1.0236246585845947,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613220214844,285.0765686035156,1.0,0.6371962428092957,0.3602445125579834,0.3602445125579834,1.0,1.0,-3.285785675048828,0.8695263266563416,2.416259288787842,0.1254695951938629,0.9020847082138062,0.9020847082138062,0.0,207.03126525878903,212.0,44098.37890625,0.0,3183.072998046875,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718403220176696,1.0,0.0,0.0,3.6526944637298575,3.652718544006348,8.902663921617204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96875,0.0,1535.16796875,1895.4371337890625,0.0,4057.400390625,0.9057989716529846,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889814376831055,0.3693327605724334,0.33700692653656,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801240921020508,0.5194679498672485,0.4959503710269928,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880243301391602,0.5345144271850586,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822979092597961,0.3603462874889374,0.3461747169494629,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667894124984741,0.2207163572311401,1.0182349681854248,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4856872558594,297.23974609375,284.8935241699219,1.0,0.6381715536117554,0.3602485060691833,0.3602485060691833,1.0,1.0,-3.2805330753326416,0.8678522706031799,2.4126808643341064,0.1250802874565124,0.8999043107032776,0.8999043107032776,0.0,210.09649658203125,215.0,45029.5703125,0.0,3188.656982421875,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833099842071532,1.0,0.0,0.0,3.6528940200805664,3.652918100357056,8.903637080948101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6787109375,0.0,1536.5162353515625,1895.4371337890625,0.0,4157.42822265625,0.9059222936630248,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889814376831055,0.3693327605724334,0.33700692653656,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801240921020508,0.5194679498672485,0.4959503710269928,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880243301391602,0.5345144271850586,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822979092597961,0.3603462874889374,0.3461747169494629,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667894124984741,0.2207163572311401,1.0182349681854248,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4856872558594,297.23974609375,284.8935241699219,1.0,0.6381715536117554,0.3602485060691833,0.3602485060691833,1.0,1.0,-3.2805330753326416,0.8678522706031799,2.4126808643341064,0.1250802874565124,0.8999043107032776,0.8999043107032776,0.0,210.09649658203125,215.0,45029.5703125,0.0,3188.656982421875,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833099842071532,1.0,0.0,0.0,3.6528940200805664,3.652918100357056,8.903637080948101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6787109375,0.0,1536.5162353515625,1895.4371337890625,0.0,4157.42822265625,0.9059222936630248,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826226353645325,0.3656465113162994,0.334069162607193,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735343217849731,0.5151965618133545,0.4923468232154846,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868606090545654,0.5425266623497009,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767873406410217,0.3578023612499237,0.3441471457481384,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613731384277344,0.2183936238288879,1.009435534477234,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387548446655273,0.3602524697780609,0.3602524697780609,1.0,1.0,-3.2692887783050537,0.8642497658729553,2.405039072036743,0.1240945011377334,0.8948234915733337,0.8948234915733337,0.0,213.8504943847656,218.0,45881.97265625,0.0,3184.870849609375,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964166879653932,1.0,0.0,0.0,3.644156455993652,3.6441805362701416,8.861093192535918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.142578125,0.0,1528.5792236328125,1895.4371337890625,0.0,4269.708984375,0.904124677181244,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826226353645325,0.3656465113162994,0.334069162607193,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735343217849731,0.5151965618133545,0.4923468232154846,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868606090545654,0.5425266623497009,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767873406410217,0.3578023612499237,0.3441471457481384,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613731384277344,0.2183936238288879,1.009435534477234,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387548446655273,0.3602524697780609,0.3602524697780609,1.0,1.0,-3.2692887783050537,0.8642497658729553,2.405039072036743,0.1240945011377334,0.8948234915733337,0.8948234915733337,0.0,213.8504943847656,218.0,45881.97265625,0.0,3184.870849609375,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964166879653932,1.0,0.0,0.0,3.644156455993652,3.6441805362701416,8.861093192535918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.142578125,0.0,1528.5792236328125,1895.4371337890625,0.0,4269.708984375,0.904124677181244,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7794960141181946,0.364180326461792,0.3325796723365783,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702797889709473,0.5133674144744873,0.4904690086841583,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.8865633010864258,0.5464822053909302,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740281820297241,0.3567127883434295,0.343036025762558,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.658610463142395,0.2172907441854477,1.0044461488723757,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.412841796875,297.1891784667969,284.8108215332031,1.0,0.6389089226722717,0.3602544665336609,0.3602544665336609,1.0,1.0,-3.262657642364502,0.8621270060539246,2.4005305767059326,0.1234393119812011,0.8949235677719116,0.8949235677719116,0.0,215.67774963378903,218.0,44780.1015625,0.0,3180.489990234375,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895557761192322,1.0,0.0,0.0,3.6397416591644287,3.639765501022339,8.839636507218529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.30712890625,0.0,1523.400146484375,1895.4371337890625,0.0,4211.216796875,0.9031676054000854,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7771807312965393,0.3631556630134582,0.3315818309783935,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677801489830017,0.5119797587394714,0.4890764653682709,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9990000128746032,0.8868805170059204,0.549627423286438,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719466686248779,0.3559617400169372,0.3422704339027405,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6564314961433411,0.2164162546396255,1.000430941581726,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964233398437,297.18292236328125,284.8401184082031,1.0,0.6391119360923767,0.3603273630142212,0.3603273630142212,1.0,1.0,-3.257812976837158,0.8607726097106934,2.397040367126465,0.1231414526700973,0.8945709466934204,0.8945709466934204,0.0,217.1595458984375,221.0,44532.01953125,0.0,3178.111083984375,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848690032958984,1.0,0.0,0.0,3.637048721313477,3.6370725631713854,8.826560815577977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4296875,0.0,1520.089111328125,1895.4371337890625,0.0,4170.9013671875,0.902507483959198,1.0,0.0,3.0,1.0,0.0
