time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.773706316947937,0.3617750108242035,0.3302690684795379,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639183044433594,0.5099440813064575,0.487060397863388,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8886842727661133,0.5547362565994263,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688625454902649,0.355079174041748,0.3413638770580292,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530898809432983,0.2151454538106918,0.9945589303970336,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397372484207153,0.3604731857776642,0.3604731857776642,1.0,1.0,-3.251797199249268,0.8592670559883118,2.392529964447021,0.1229652538895607,0.8967478275299072,0.8967478275299072,0.0,219.6682281494141,224.0,43243.6875,0.0,3178.86962890625,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702588319778442,1.0,0.0,0.0,3.6365694999694815,3.6365933418273926,8.824234782878193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.88525390625,0.0,1518.2625732421875,1895.4371337890625,0.0,4043.48828125,0.9022886157035828,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.773706316947937,0.3617750108242035,0.3302690684795379,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639183044433594,0.5099440813064575,0.487060397863388,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8886842727661133,0.5547362565994263,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688625454902649,0.355079174041748,0.3413638770580292,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530898809432983,0.2151454538106918,0.9945589303970336,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397372484207153,0.3604731857776642,0.3604731857776642,1.0,1.0,-3.251797199249268,0.8592670559883118,2.392529964447021,0.1229652538895607,0.8967478275299072,0.8967478275299072,0.0,219.6682281494141,224.0,43243.6875,0.0,3178.86962890625,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702588319778442,1.0,0.0,0.0,3.6365694999694815,3.6365933418273926,8.824234782878193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.88525390625,0.0,1518.2625732421875,1895.4371337890625,0.0,4043.48828125,0.9022886157035828,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.771011471748352,0.3608637750148773,0.3294594287872314,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608447313308716,0.5084647536277771,0.4856602549552917,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8913801312446594,0.5591286420822144,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665629386901855,0.3546972870826721,0.3410004675388336,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505630612373352,0.214314118027687,0.9908591508865356,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.6407182216644287,0.3606189787387848,0.3606189787387848,1.0,1.0,-3.249532461166382,0.8589643836021423,2.3905680179595947,0.1231892183423042,0.90120929479599,0.90120929479599,0.0,221.97149658203125,227.0,42033.1796875,0.0,3186.687744140625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567950963974,1.0,0.0,0.0,3.64401912689209,3.64404296875,8.860425282364304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54736328125,0.0,1524.922119140625,1895.4371337890625,0.0,3923.966064453125,0.9038088321685792,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.771011471748352,0.3608637750148773,0.3294594287872314,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608447313308716,0.5084647536277771,0.4856602549552917,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8913801312446594,0.5591286420822144,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665629386901855,0.3546972870826721,0.3410004675388336,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505630612373352,0.214314118027687,0.9908591508865356,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.6407182216644287,0.3606189787387848,0.3606189787387848,1.0,1.0,-3.249532461166382,0.8589643836021423,2.3905680179595947,0.1231892183423042,0.90120929479599,0.90120929479599,0.0,221.97149658203125,227.0,42033.1796875,0.0,3186.687744140625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567950963974,1.0,0.0,0.0,3.64401912689209,3.64404296875,8.860425282364304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54736328125,0.0,1524.922119140625,1895.4371337890625,0.0,3923.966064453125,0.9038088321685792,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671854496002197,0.3584797978401184,0.3279065489768982,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567769527435303,0.5056004524230957,0.4835713505744934,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915613889694214,0.5648066401481628,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633878588676453,0.3533292114734649,0.3401932418346405,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473843455314636,0.2128893882036209,0.98619282245636,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1719970703125,284.9956970214844,1.0,0.6417842507362366,0.3607123792171478,0.3607123792171478,1.0,1.0,-3.245407819747925,0.8579069972038269,2.387500762939453,0.1232229322195053,0.9004072546958923,0.9004072546958923,0.0,224.9339141845703,215.0,42998.609375,0.0,3194.05859375,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969710111618042,1.0,0.0,0.0,3.64847993850708,3.6485037803649902,8.882131510290492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.751953125,0.0,1530.7431640625,1895.4371337890625,0.0,4038.65478515625,0.9048585295677184,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671854496002197,0.3584797978401184,0.3279065489768982,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567769527435303,0.5056004524230957,0.4835713505744934,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915613889694214,0.5648066401481628,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633878588676453,0.3533292114734649,0.3401932418346405,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473843455314636,0.2128893882036209,0.98619282245636,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1719970703125,284.9956970214844,1.0,0.6417842507362366,0.3607123792171478,0.3607123792171478,1.0,1.0,-3.245407819747925,0.8579069972038269,2.387500762939453,0.1232229322195053,0.9004072546958923,0.9004072546958923,0.0,224.9339141845703,215.0,42998.609375,0.0,3194.05859375,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969710111618042,1.0,0.0,0.0,3.64847993850708,3.6485037803649902,8.882131510290492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.751953125,0.0,1530.7431640625,1895.4371337890625,0.0,4038.65478515625,0.9048585295677184,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657736539840698,0.3562005162239074,0.326094388961792,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554955720901489,0.5029608011245728,0.4813496470451355,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8903984427452087,0.5647934079170227,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7624703645706177,0.3517863154411316,0.3389523923397064,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6461925506591797,0.2114822119474411,0.980641543865204,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.6395336985588074,0.3607717752456665,0.3607717752456665,1.0,1.0,-3.232396364212036,0.853877604007721,2.378518581390381,0.1223957985639572,0.8977432250976562,0.8977432250976562,0.0,224.39044189453125,215.0,43854.64453125,0.0,3162.621826171875,1.0,280.3814697265625,283.2680053710937,291.4023132324219,294.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36058.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816980957984924,1.0,0.0,0.0,3.647016048431397,3.6470401287078857,8.87500618773629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.3759765625,0.0,1530.2861328125,1895.4371337890625,0.0,4143.46630859375,0.9046104550361632,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7652832865715027,0.3547733128070831,0.3248100280761719,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551573753356934,0.5012919306755066,0.4797944128513336,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897567987442017,0.5636516213417053,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622694969177246,0.3507529497146606,0.3379978537559509,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457383036613464,0.2105529159307479,0.9765554666519164,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1409912109375,284.7845764160156,1.0,0.6375288963317871,0.3608057796955108,0.3608057796955108,1.0,1.0,-3.221553564071656,0.8504804372787476,2.3710732460021973,0.1215042844414711,0.8965415954589844,0.8965415954589844,0.0,223.3047332763672,203.0,43769.6171875,0.0,3133.12158203125,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845879673957824,1.0,0.0,0.0,3.644592761993408,3.6446168422698975,8.863215725796181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.95361328125,0.0,1528.0963134765625,1895.4371337890625,0.0,4168.47509765625,0.9041333198547364,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653142809867859,0.3532546460628509,0.3231441974639892,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554132580757141,0.4993848502635956,0.4777137637138366,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8898751735687256,0.5606926083564758,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626147866249084,0.3495846092700958,0.3366839587688446,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455935835838318,0.2094188183546066,0.9707621335983276,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975524902344,1.0,0.6341380476951599,0.3608524799346924,0.3608524799346924,1.0,1.0,-3.204946756362915,0.8452614545822144,2.359685182571411,0.1200380027294159,0.8971525430679321,0.8971525430679321,0.0,220.9766387939453,203.0,42604.984375,0.0,3084.638916015625,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977631151676178,1.0,0.0,0.0,3.642585039138794,3.642609119415283,8.853453437041026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.29296875,0.0,1525.5921630859375,1895.4371337890625,0.0,4108.09814453125,0.903712511062622,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665760517120361,0.3521763384342193,0.321935772895813,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568784594535828,0.4979028701782226,0.4760691821575165,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911203145980835,0.5558428764343262,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640435695648193,0.3487293422222137,0.3356614708900451,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.646340548992157,0.2085060328245163,0.9657765626907348,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346130371094,284.9190368652344,1.0,0.630227267742157,0.3610291182994842,0.3610291182994842,1.0,1.0,-3.18846082687378,0.8404279351234436,2.3480329513549805,0.1189048513770103,0.8972547054290771,0.8972547054290771,0.0,217.6323699951172,206.0,42275.01171875,0.0,3031.32080078125,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723749756813048,1.0,0.0,0.0,3.642183542251587,3.642207622528076,8.851501434037345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.45751953125,0.0,1524.8472900390625,1895.4371337890625,0.0,4062.097412109375,0.9035668969154358,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673850655555725,0.3507287204265594,0.3203586339950561,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577348589897156,0.4957013130187988,0.4736863374710083,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951241970062256,0.5513765215873718,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650982141494751,0.3476288318634033,0.3343487381935119,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464889645576477,0.2071891278028488,0.9586886167526244,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492614746094,285.0781555175781,1.0,0.6262701749801636,0.361382395029068,0.361382395029068,1.0,1.0,-3.168208360671997,0.834909200668335,2.333298921585083,0.1177299544215202,0.9003006219863892,0.9003006219863892,0.0,214.3549041748047,209.0,40912.07421875,0.0,2970.996826171875,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955483078956604,1.0,0.0,0.0,3.645914316177368,3.6459381580352783,8.86964414803515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82763671875,0.0,1527.7701416015625,1895.4371337890625,0.0,3912.220703125,0.9042983651161194,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673850655555725,0.3507287204265594,0.3203586339950561,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577348589897156,0.4957013130187988,0.4736863374710083,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951241970062256,0.5513765215873718,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650982141494751,0.3476288318634033,0.3343487381935119,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464889645576477,0.2071891278028488,0.9586886167526244,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492614746094,285.0781555175781,1.0,0.6262701749801636,0.361382395029068,0.361382395029068,1.0,1.0,-3.168208360671997,0.834909200668335,2.333298921585083,0.1177299544215202,0.9003006219863892,0.9003006219863892,0.0,214.3549041748047,209.0,40912.07421875,0.0,2970.996826171875,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955483078956604,1.0,0.0,0.0,3.645914316177368,3.6459381580352783,8.86964414803515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82763671875,0.0,1527.7701416015625,1895.4371337890625,0.0,3912.220703125,0.9042983651161194,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658296823501587,0.3480702042579651,0.3183985948562622,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561707735061646,0.4924169182777405,0.4710235893726349,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8964831233024597,0.5513432025909424,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640218734741211,0.3457758724689483,0.3329157829284668,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450198888778687,0.2054836750030517,0.9519757032394408,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240917444229126,0.3617356717586517,0.3617356717586517,1.0,1.0,-3.1528186798095703,0.8309338092803955,2.321884870529175,0.1173053383827209,0.8980371356010437,0.8980371356010437,0.0,213.70567321777344,212.0,41759.46875,0.0,2935.497314453125,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652966856956482,1.0,0.0,0.0,3.645584344863892,3.6456081867218018,8.86803888988652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80029296875,0.0,1528.5018310546875,1895.4371337890625,0.0,3999.65771484375,0.9042981863021852,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658296823501587,0.3480702042579651,0.3183985948562622,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561707735061646,0.4924169182777405,0.4710235893726349,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8964831233024597,0.5513432025909424,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640218734741211,0.3457758724689483,0.3329157829284668,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450198888778687,0.2054836750030517,0.9519757032394408,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240917444229126,0.3617356717586517,0.3617356717586517,1.0,1.0,-3.1528186798095703,0.8309338092803955,2.321884870529175,0.1173053383827209,0.8980371356010437,0.8980371356010437,0.0,213.70567321777344,212.0,41759.46875,0.0,2935.497314453125,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652966856956482,1.0,0.0,0.0,3.645584344863892,3.6456081867218018,8.86803888988652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80029296875,0.0,1528.5018310546875,1895.4371337890625,0.0,3999.65771484375,0.9042981863021852,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628920078277588,0.3459064364433288,0.316231369972229,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531082272529602,0.4895113110542297,0.4680793583393097,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975522518157959,0.5539605021476746,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615413069725037,0.3441260457038879,0.33122718334198,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423463821411133,0.2038298547267913,0.9443148970603944,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228611469268799,0.3622238337993622,0.3622238337993622,1.0,1.0,-3.138572454452514,0.827693521976471,2.3108789920806885,0.1172605901956558,0.9004400372505188,0.9004400372505188,0.0,214.5373992919922,215.0,40487.1640625,0.0,2910.573486328125,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535948634147644,1.0,0.0,0.0,3.648181915283203,3.648205757141113,8.880680297806975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17333984375,0.0,1530.485595703125,1895.4371337890625,0.0,3895.2890625,0.9048195481300354,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628920078277588,0.3459064364433288,0.316231369972229,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531082272529602,0.4895113110542297,0.4680793583393097,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975522518157959,0.5539605021476746,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615413069725037,0.3441260457038879,0.33122718334198,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423463821411133,0.2038298547267913,0.9443148970603944,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228611469268799,0.3622238337993622,0.3622238337993622,1.0,1.0,-3.138572454452514,0.827693521976471,2.3108789920806885,0.1172605901956558,0.9004400372505188,0.9004400372505188,0.0,214.5373992919922,215.0,40487.1640625,0.0,2910.573486328125,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535948634147644,1.0,0.0,0.0,3.648181915283203,3.648205757141113,8.880680297806975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17333984375,0.0,1530.485595703125,1895.4371337890625,0.0,3895.2890625,0.9048195481300354,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592523097991943,0.3429256975650787,0.3140038251876831,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493030667304993,0.4858498871326446,0.4650897979736328,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965551257133484,0.5580929517745972,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583938241004944,0.3419376015663147,0.3295225501060486,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391398906707764,0.201830044388771,0.9366310238838196,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.15283203125,297.1199035644531,284.8509216308594,1.0,0.622302770614624,0.3627119660377502,0.3627119660377502,1.0,1.0,-3.125985622406006,0.8249834775924683,2.301002025604248,0.1175203397870063,0.8976641893386841,0.8976641893386841,0.0,216.2819976806641,218.0,41335.26953125,0.0,2894.076416015625,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639235734939576,1.0,0.0,0.0,3.6463193893432617,3.646343231201172,8.871614909367054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61474609375,0.0,1529.626220703125,1895.4371337890625,0.0,3987.48291015625,0.9044896960258484,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592523097991943,0.3429256975650787,0.3140038251876831,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493030667304993,0.4858498871326446,0.4650897979736328,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965551257133484,0.5580929517745972,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583938241004944,0.3419376015663147,0.3295225501060486,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391398906707764,0.201830044388771,0.9366310238838196,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.15283203125,297.1199035644531,284.8509216308594,1.0,0.622302770614624,0.3627119660377502,0.3627119660377502,1.0,1.0,-3.125985622406006,0.8249834775924683,2.301002025604248,0.1175203397870063,0.8976641893386841,0.8976641893386841,0.0,216.2819976806641,218.0,41335.26953125,0.0,2894.076416015625,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639235734939576,1.0,0.0,0.0,3.6463193893432617,3.646343231201172,8.871614909367054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61474609375,0.0,1529.626220703125,1895.4371337890625,0.0,3987.48291015625,0.9044896960258484,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569576501846313,0.341559886932373,0.3126468360424042,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469321727752686,0.4840953946113586,0.4633246660232544,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959383964538574,0.5608423948287964,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563738822937012,0.3408676981925964,0.3284543752670288,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371393203735352,0.2008012235164642,0.9320122599601746,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.9724426269531,1.0,0.6220937371253967,0.3629560172557831,0.3629560172557831,1.0,1.0,-3.1186981201171875,0.8233034610748291,2.2953946590423584,0.1174975112080574,0.8988470435142517,0.8988470435142517,0.0,217.49346923828125,218.0,40283.0546875,0.0,2885.6455078125,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566187262535096,1.0,0.0,0.0,3.6457579135894775,3.645781993865967,8.868883583090792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9794921875,0.0,1528.582275390625,1895.4371337890625,0.0,3922.38818359375,0.904378354549408,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551703453063965,0.340556651353836,0.3116844296455383,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.844996988773346,0.4826925992965698,0.4619402587413788,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8957650661468506,0.5631893873214722,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7547489404678345,0.3400622904300689,0.3276548981666565,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354548335075378,0.1999408602714538,0.9281118512153624,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220104098320007,0.3631476759910583,0.3631476759910583,1.0,1.0,-3.1130447387695312,0.8220139741897583,2.2910306453704834,0.1174890920519828,0.8995848298072815,0.8995848298072815,0.0,218.5567779541016,221.0,40066.11328125,0.0,2879.78076171875,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515430331230164,1.0,0.0,0.0,3.647138118743897,3.6471621990203857,8.875600201463385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0654296875,0.0,1529.67822265625,1895.4371337890625,0.0,3876.85205078125,0.904617965221405,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522697448730469,0.3391055762767792,0.3103213012218475,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417351245880127,0.4804830551147461,0.4597828388214111,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8961967825889587,0.5674346089363098,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752089262008667,0.3389346897602081,0.3265400826931,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326162815093994,0.1985703408718109,0.9218944311141968,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.1075744628906,285.1708679199219,1.0,0.6222018599510193,0.3635309636592865,0.3635309636592865,1.0,1.0,-3.105096340179444,0.820501983165741,2.2845942974090576,0.1178219020366668,0.9039435386657716,0.9039435386657716,0.0,220.5894775390625,209.0,38843.06640625,0.0,2874.4052734375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351858496665956,1.0,0.0,0.0,3.655097484588623,3.655121564865112,8.914381623981171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32861328125,0.0,1537.134033203125,1895.4371337890625,0.0,3728.58154296875,0.9062753915786744,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522697448730469,0.3391055762767792,0.3103213012218475,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417351245880127,0.4804830551147461,0.4597828388214111,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8961967825889587,0.5674346089363098,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752089262008667,0.3389346897602081,0.3265400826931,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326162815093994,0.1985703408718109,0.9218944311141968,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.1075744628906,285.1708679199219,1.0,0.6222018599510193,0.3635309636592865,0.3635309636592865,1.0,1.0,-3.105096340179444,0.820501983165741,2.2845942974090576,0.1178219020366668,0.9039435386657716,0.9039435386657716,0.0,220.5894775390625,209.0,38843.06640625,0.0,2874.4052734375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351858496665956,1.0,0.0,0.0,3.655097484588623,3.655121564865112,8.914381623981171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32861328125,0.0,1537.134033203125,1895.4371337890625,0.0,3728.58154296875,0.9062753915786744,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520801424980164,0.3363649547100067,0.3082321882247925,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416839838027954,0.4770805835723877,0.4569570422172546,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951484560966492,0.5640556216239929,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.752344012260437,0.3369581997394562,0.3249368071556091,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.632140040397644,0.19670931994915,0.914206326007843,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.97802734375,1.0,0.6177120208740234,0.3639142513275146,0.3639142513275146,1.0,1.0,-3.0839810371398926,0.8146697282791138,2.2693114280700684,0.1171367317438125,0.9028568267822266,0.9028568267822266,0.0,217.88145446777344,212.0,39657.875,0.0,2817.5029296875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463247656822203,1.0,0.0,0.0,3.659475326538086,3.659499406814575,8.935747928262572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.951171875,0.0,1543.0333251953125,1895.4371337890625,0.0,3829.79296875,0.907318949699402,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520801424980164,0.3363649547100067,0.3082321882247925,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416839838027954,0.4770805835723877,0.4569570422172546,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951484560966492,0.5640556216239929,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.752344012260437,0.3369581997394562,0.3249368071556091,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.632140040397644,0.19670931994915,0.914206326007843,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.97802734375,1.0,0.6177120208740234,0.3639142513275146,0.3639142513275146,1.0,1.0,-3.0839810371398926,0.8146697282791138,2.2693114280700684,0.1171367317438125,0.9028568267822266,0.9028568267822266,0.0,217.88145446777344,212.0,39657.875,0.0,2817.5029296875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463247656822203,1.0,0.0,0.0,3.659475326538086,3.659499406814575,8.935747928262572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.951171875,0.0,1543.0333251953125,1895.4371337890625,0.0,3829.79296875,0.907318949699402,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489206790924072,0.3324460983276367,0.3049639463424682,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386380672454834,0.472403734922409,0.452845424413681,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8923895359039307,0.5654482245445251,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498143911361694,0.3339465856552124,0.3223418295383453,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293287873268127,0.194123089313507,0.9035045504570008,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150487661361694,0.3643583357334137,0.3643583357334137,1.0,1.0,-3.060791492462158,0.8083249926567078,2.2524664402008057,0.1160178035497665,0.8987230062484741,0.8987230062484741,0.0,217.720932006836,200.0,40436.703125,0.0,2770.505126953125,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603654146194458,1.0,0.0,0.0,3.6550116539001465,3.655035734176636,8.913963256418356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66162109375,0.0,1539.8011474609375,1895.4371337890625,0.0,3955.842529296875,0.9064736366271972,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489206790924072,0.3324460983276367,0.3049639463424682,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386380672454834,0.472403734922409,0.452845424413681,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8923895359039307,0.5654482245445251,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498143911361694,0.3339465856552124,0.3223418295383453,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293287873268127,0.194123089313507,0.9035045504570008,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150487661361694,0.3643583357334137,0.3643583357334137,1.0,1.0,-3.060791492462158,0.8083249926567078,2.2524664402008057,0.1160178035497665,0.8987230062484741,0.8987230062484741,0.0,217.720932006836,200.0,40436.703125,0.0,2770.505126953125,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603654146194458,1.0,0.0,0.0,3.6550116539001465,3.655035734176636,8.913963256418356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66162109375,0.0,1539.8011474609375,1895.4371337890625,0.0,3955.842529296875,0.9064736366271972,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489147186279297,0.3296168148517608,0.3019390106201172,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389148116111755,0.4686529338359833,0.4488357603549957,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914679288864136,0.5598535537719727,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502133846282959,0.3315299749374389,0.3196829855442047,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287334561347961,0.1918192952871322,0.8918613791465759,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.60831618309021,0.3648024201393127,0.3648024201393127,1.0,1.0,-3.0284264087677,0.7989460229873657,2.229480504989624,0.1141134202480316,0.8993398547172546,0.8993398547172546,0.0,213.3558807373047,203.0,39009.6015625,0.0,2684.475341796875,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946373462677002,1.0,0.0,0.0,3.652078151702881,3.65210223197937,8.899660315364599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4189453125,0.0,1535.9464111328125,1895.4371337890625,0.0,3830.233154296875,0.9057902097702026,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489147186279297,0.3296168148517608,0.3019390106201172,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389148116111755,0.4686529338359833,0.4488357603549957,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914679288864136,0.5598535537719727,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502133846282959,0.3315299749374389,0.3196829855442047,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287334561347961,0.1918192952871322,0.8918613791465759,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.60831618309021,0.3648024201393127,0.3648024201393127,1.0,1.0,-3.0284264087677,0.7989460229873657,2.229480504989624,0.1141134202480316,0.8993398547172546,0.8993398547172546,0.0,213.3558807373047,203.0,39009.6015625,0.0,2684.475341796875,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946373462677002,1.0,0.0,0.0,3.652078151702881,3.65210223197937,8.899660315364599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4189453125,0.0,1535.9464111328125,1895.4371337890625,0.0,3830.233154296875,0.9057902097702026,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7489283680915833,0.3286646008491516,0.3008976578712463,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389435410499573,0.4672446846961975,0.4473109245300293,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.8922291398048401,0.5578908324241638,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503306865692139,0.3306821584701538,0.318717747926712,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284013986587524,0.1909292489290237,0.8872343897819519,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623474121094,285.0404357910156,1.0,0.6062061190605164,0.3650244474411011,0.3650244474411011,1.0,1.0,-3.0162458419799805,0.7955679893493652,2.2206778526306152,0.1133599728345871,0.9011054039001464,0.9011054039001464,0.0,211.7930603027344,203.0,37906.65234375,0.0,2652.93359375,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35971.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344982504844666,1.0,0.0,0.0,3.652683973312378,3.652708053588867,8.902613330974418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.7060546875,0.0,1535.9459228515625,1895.4371337890625,0.0,3722.302001953125,0.9059030413627625,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488395571708679,0.3279163539409637,0.3001579642295837,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387885093688965,0.4660644233226776,0.4461147487163543,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932319283485413,0.5567260980606079,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503014802932739,0.3300208747386932,0.3180137276649475,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279966235160828,0.1901921927928924,0.8835597038269043,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.07159423828125,1.0,0.6046177744865417,0.3654112517833709,0.3654112517833709,1.0,1.0,-3.0072500705718994,0.7936453819274902,2.213604688644409,0.1134591698646545,0.9023290276527404,0.9023290276527404,0.0,210.8023681640625,206.0,37677.25,0.0,2630.6103515625,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273000955581664,1.0,0.0,0.0,3.655348300933838,3.655372381210327,8.915604894355056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.03369140625,0.0,1538.3533935546875,1895.4371337890625,0.0,3656.369140625,0.9064157009124756,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468279600143433,0.3250682353973388,0.2980333566665649,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366811275482178,0.4624530076980591,0.4431475400924682,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923325538635254,0.5574758648872375,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486363053321838,0.327795922756195,0.3162374198436737,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259598135948181,0.1882083117961883,0.8756141066551208,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606384277344,284.8806457519531,1.0,0.6024999618530273,0.3661848306655884,0.3661848306655884,1.0,1.0,-2.990346908569336,0.7901878356933594,2.200159072875977,0.1139598861336708,0.8999336361885071,0.8999336361885071,0.0,210.5569000244141,209.0,38496.90625,0.0,2597.206298828125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937102735042572,1.0,0.0,0.0,3.654559135437012,3.654583215713501,8.911755458029802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.75390625,0.0,1538.5811767578125,1895.4371337890625,0.0,3746.06787109375,0.9063143134117126,1.0,0.0,3.0,1.0,0.0
