time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468279600143433,0.3250682353973388,0.2980333566665649,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366811275482178,0.4624530076980591,0.4431475400924682,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923325538635254,0.5574758648872375,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486363053321838,0.327795922756195,0.3162374198436737,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259598135948181,0.1882083117961883,0.8756141066551208,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606384277344,284.8806457519531,1.0,0.6024999618530273,0.3661848306655884,0.3661848306655884,1.0,1.0,-2.990346908569336,0.7901878356933594,2.200159072875977,0.1139598861336708,0.8999336361885071,0.8999336361885071,0.0,210.5569000244141,209.0,38496.90625,0.0,2597.206298828125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937102735042572,1.0,0.0,0.0,3.654559135437012,3.654583215713501,8.911755458029802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.75390625,0.0,1538.5811767578125,1895.4371337890625,0.0,3746.06787109375,0.9063143134117126,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423906922340393,0.3210486471652984,0.2947379350662231,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.832170307636261,0.4576009213924408,0.4389324784278869,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8880966305732727,0.5618211627006531,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7447394728660583,0.3245759904384613,0.313504159450531,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.6219756007194519,0.1855147331953048,0.8647348284721375,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.96142578125,297.0330810546875,284.6728820800781,1.0,0.6010159254074097,0.3669584393501282,0.3669584393501282,1.0,1.0,-2.970182418823242,0.7856288552284241,2.184553623199463,0.1140971183776855,0.8945805430412292,0.8945805430412292,0.0,212.1628570556641,197.0,39275.15234375,0.0,2567.38330078125,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512292742729188,1.0,0.0,0.0,3.644725561141968,3.644749641418457,8.863862035468628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4560546875,0.0,1529.4383544921875,1895.4371337890625,0.0,3874.02978515625,0.9042739868164062,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423906922340393,0.3210486471652984,0.2947379350662231,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.832170307636261,0.4576009213924408,0.4389324784278869,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8880966305732727,0.5618211627006531,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7447394728660583,0.3245759904384613,0.313504159450531,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.6219756007194519,0.1855147331953048,0.8647348284721375,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.96142578125,297.0330810546875,284.6728820800781,1.0,0.6010159254074097,0.3669584393501282,0.3669584393501282,1.0,1.0,-2.970182418823242,0.7856288552284241,2.184553623199463,0.1140971183776855,0.8945805430412292,0.8945805430412292,0.0,212.1628570556641,197.0,39275.15234375,0.0,2567.38330078125,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512292742729188,1.0,0.0,0.0,3.644725561141968,3.644749641418457,8.863862035468628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4560546875,0.0,1529.4383544921875,1895.4371337890625,0.0,3874.02978515625,0.9042739868164062,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415211200714111,0.3180814385414123,0.2916324436664581,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314804434776306,0.4536449015140533,0.4347743690013885,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8855753540992737,0.5579841136932373,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442296147346497,0.3219497203826904,0.3106878399848938,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205704212188721,0.1830892562866211,0.8527516722679138,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9368896484375,297.0202941894531,284.8189392089844,1.0,0.5949938297271729,0.3676048815250397,0.3676048815250397,1.0,1.0,-2.939061164855957,0.7770795822143555,2.1619818210601807,0.1127812266349792,0.894042432308197,0.894042432308197,0.0,208.8655700683593,200.0,37871.7734375,0.0,2493.00537109375,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370504021644592,1.0,0.0,0.0,3.63647723197937,3.63650107383728,8.823787425171759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.65771484375,0.0,1519.6925048828125,1895.4371337890625,0.0,3745.5908203125,0.9024012684822084,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415211200714111,0.3180814385414123,0.2916324436664581,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314804434776306,0.4536449015140533,0.4347743690013885,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8855753540992737,0.5579841136932373,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442296147346497,0.3219497203826904,0.3106878399848938,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205704212188721,0.1830892562866211,0.8527516722679138,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9368896484375,297.0202941894531,284.8189392089844,1.0,0.5949938297271729,0.3676048815250397,0.3676048815250397,1.0,1.0,-2.939061164855957,0.7770795822143555,2.1619818210601807,0.1127812266349792,0.894042432308197,0.894042432308197,0.0,208.8655700683593,200.0,37871.7734375,0.0,2493.00537109375,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370504021644592,1.0,0.0,0.0,3.63647723197937,3.63650107383728,8.823787425171759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.65771484375,0.0,1519.6925048828125,1895.4371337890625,0.0,3745.5908203125,0.9024012684822084,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408422827720642,0.3162369430065155,0.2897484600543976,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306704163551331,0.4508375525474548,0.4318763017654419,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859032988548279,0.5560048818588257,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436631321907043,0.3202176392078399,0.3088383674621582,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192107200622559,0.1813158392906189,0.8439421653747559,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.9259338378906,297.026123046875,284.98492431640625,1.0,0.591682493686676,0.3682513236999511,0.3682513236999511,1.0,1.0,-2.918105125427246,0.7718662619590759,2.1462390422821045,0.1122040301561355,0.895892858505249,0.895892858505249,0.0,206.97821044921875,203.0,36543.34765625,0.0,2445.347412109375,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175152778625488,1.0,0.0,0.0,3.634711742401123,3.634735822677612,8.815222258817812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.69287109375,0.0,1516.4615478515625,1895.4371337890625,0.0,3566.21044921875,0.90189528465271,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408422827720642,0.3162369430065155,0.2897484600543976,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306704163551331,0.4508375525474548,0.4318763017654419,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859032988548279,0.5560048818588257,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436631321907043,0.3202176392078399,0.3088383674621582,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192107200622559,0.1813158392906189,0.8439421653747559,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.9259338378906,297.026123046875,284.98492431640625,1.0,0.591682493686676,0.3682513236999511,0.3682513236999511,1.0,1.0,-2.918105125427246,0.7718662619590759,2.1462390422821045,0.1122040301561355,0.895892858505249,0.895892858505249,0.0,206.97821044921875,203.0,36543.34765625,0.0,2445.347412109375,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175152778625488,1.0,0.0,0.0,3.634711742401123,3.634735822677612,8.815222258817812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.69287109375,0.0,1516.4615478515625,1895.4371337890625,0.0,3566.21044921875,0.90189528465271,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7402698993682861,0.3154990673065185,0.2890104055404663,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8299699425697327,0.4496511220932007,0.4306729137897491,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8862492442131042,0.5559626221656799,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431357502937317,0.319526344537735,0.3081192374229431,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183826923370361,0.1805825233459472,0.8403949737548828,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217224121094,297.03082275390625,285.125,1.0,0.5906481742858887,0.3685745298862457,0.3685745298862457,1.0,1.0,-2.910589694976806,0.7702291011810303,2.1403605937957764,0.1122929602861404,0.8982774019241333,0.8982774019241333,0.0,206.67042541503903,203.0,35548.7578125,0.0,2430.22509765625,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055702090263368,1.0,0.0,0.0,3.636605501174927,3.636629343032837,8.824409860608284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.4619140625,0.0,1517.6708984375,1895.4371337890625,0.0,3455.448974609375,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397035956382751,0.3148841857910156,0.2884520292282104,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292359709739685,0.4486052095890045,0.4296711683273315,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866525888442993,0.5562512874603271,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7425862550735474,0.3189426362514496,0.3075541853904724,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175686717033386,0.1799467653036117,0.8374369740486145,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.589963436126709,0.369003415107727,0.369003415107727,1.0,1.0,-2.9048242568969727,0.7694304585456848,2.135393619537353,0.1128340885043144,0.9001656174659729,0.9001656174659729,0.0,206.61070251464844,206.0,35397.96875,0.0,2419.5390625,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35812.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991124629974365,1.0,0.0,0.0,3.641017436981201,3.6410412788391113,8.845834713611112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.43603515625,0.0,1521.80078125,1895.4371337890625,0.0,3395.309814453125,0.903156876564026,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382141351699829,0.3138248026371002,0.2874865531921386,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.827354371547699,0.4467240869998932,0.4278738498687744,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873226642608643,0.5579907894134521,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411295175552368,0.3179329335689544,0.3065887689590454,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157059073448181,0.1788357049226761,0.8323910236358643,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893843173980713,0.3698611855506897,0.3698611855506897,1.0,1.0,-2.89636492729187,0.7688767313957214,2.127488374710083,0.1143012717366218,0.9069231152534484,0.9069231152534484,0.0,207.24575805664065,209.0,34411.578125,0.0,2407.489013671875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835557103157043,1.0,0.0,0.0,3.6562907695770255,3.656314849853516,8.920202958506707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44873046875,0.0,1536.9793701171875,1895.4371337890625,0.0,3249.8935546875,0.9064104557037354,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382141351699829,0.3138248026371002,0.2874865531921386,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.827354371547699,0.4467240869998932,0.4278738498687744,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873226642608643,0.5579907894134521,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411295175552368,0.3179329335689544,0.3065887689590454,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157059073448181,0.1788357049226761,0.8323910236358643,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893843173980713,0.3698611855506897,0.3698611855506897,1.0,1.0,-2.89636492729187,0.7688767313957214,2.127488374710083,0.1143012717366218,0.9069231152534484,0.9069231152534484,0.0,207.24575805664065,209.0,34411.578125,0.0,2407.489013671875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835557103157043,1.0,0.0,0.0,3.6562907695770255,3.656314849853516,8.920202958506707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44873046875,0.0,1536.9793701171875,1895.4371337890625,0.0,3249.8935546875,0.9064104557037354,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351678013801575,0.3112733662128448,0.285757452249527,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239606022834778,0.4434296786785126,0.4253498613834381,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845570683479309,0.5620839595794678,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383213043212891,0.3158670365810394,0.3051003217697143,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126315593719482,0.1771122813224792,0.8261862397193909,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893852114677429,0.3707189559936523,0.3707189559936523,1.0,1.0,-2.886932849884033,0.7679768204689026,2.1189560890197754,0.1157672330737114,0.9080040454864502,0.9080040454864502,0.0,209.14810180664065,197.0,35163.3828125,0.0,2399.98779296875,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989064693450928,1.0,0.0,0.0,3.668811798095703,3.668835878372192,8.981402288554818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.630859375,0.0,1551.8453369140625,1895.4371337890625,0.0,3393.38916015625,0.9092610478401184,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351678013801575,0.3112733662128448,0.285757452249527,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239606022834778,0.4434296786785126,0.4253498613834381,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845570683479309,0.5620839595794678,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383213043212891,0.3158670365810394,0.3051003217697143,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126315593719482,0.1771122813224792,0.8261862397193909,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893852114677429,0.3707189559936523,0.3707189559936523,1.0,1.0,-2.886932849884033,0.7679768204689026,2.1189560890197754,0.1157672330737114,0.9080040454864502,0.9080040454864502,0.0,209.14810180664065,197.0,35163.3828125,0.0,2399.98779296875,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989064693450928,1.0,0.0,0.0,3.668811798095703,3.668835878372192,8.981402288554818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.630859375,0.0,1551.8453369140625,1895.4371337890625,0.0,3393.38916015625,0.9092610478401184,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333768010139465,0.3073699474334717,0.2824645042419433,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.822352945804596,0.4386829435825348,0.4211339354515075,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.8790185451507568,0.56001216173172,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7370071411132812,0.3126178979873657,0.3022365272045135,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.610589325428009,0.1745423674583435,0.8153162598609924,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843441486358643,0.3713143169879913,0.3713143169879913,1.0,1.0,-2.858933925628662,0.7601746916770935,2.098759412765503,0.1146602258086204,0.9059407711029052,0.9059407711029052,0.0,206.97537231445312,185.0,35859.5859375,0.0,2339.782470703125,1.0,281.2578125,283.59527587890625,290.77593994140625,293.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165666103363036,1.0,0.0,0.0,3.673064231872559,3.673088312149048,9.002234264698927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.91650390625,0.0,1558.28125,1895.4371337890625,0.0,3557.43994140625,0.9103538990020752,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7333768010139465,0.3073699474334717,0.2824645042419433,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.822352945804596,0.4386829435825348,0.4211339354515075,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.8790185451507568,0.56001216173172,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7370071411132812,0.3126178979873657,0.3022365272045135,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.610589325428009,0.1745423674583435,0.8153162598609924,284.9276428222656,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.9248962402344,1.0,0.5843441486358643,0.3713143169879913,0.3713143169879913,1.0,1.0,-2.858933925628662,0.7601746916770935,2.098759412765503,0.1146602258086204,0.9059407711029052,0.9059407711029052,0.0,206.97537231445312,185.0,35859.5859375,0.0,2339.782470703125,1.0,281.2578125,283.59527587890625,290.77593994140625,293.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165666103363036,1.0,0.0,0.0,3.673064231872559,3.673088312149048,9.002234264698927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.91650390625,0.0,1558.28125,1895.4371337890625,0.0,3557.43994140625,0.9103538990020752,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330065965652466,0.3029033839702606,0.2784306406974792,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224802017211914,0.4332324862480163,0.4160060584545135,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8732205629348755,0.5529189705848694,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7371326088905334,0.3087537586688995,0.2985721826553345,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096290946006775,0.171501487493515,0.801419198513031,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245544433594,296.99273681640625,284.7018737792969,1.0,0.5761454701423645,0.3719096779823303,0.3719096779823303,1.0,1.0,-2.818300485610962,0.7480872869491577,2.0702133178710938,0.1119148656725883,0.9008959531784058,0.9008959531784058,0.0,201.60647583007807,173.0,36477.97265625,0.0,2243.52783203125,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301816821098328,1.0,0.0,0.0,3.6671602725982666,3.667184352874756,8.973318017524434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7666015625,0.0,1553.7188720703125,1895.4371337890625,0.0,3682.806396484375,0.9092155694961548,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330065965652466,0.3029033839702606,0.2784306406974792,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224802017211914,0.4332324862480163,0.4160060584545135,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8732205629348755,0.5529189705848694,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7371326088905334,0.3087537586688995,0.2985721826553345,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096290946006775,0.171501487493515,0.801419198513031,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245544433594,296.99273681640625,284.7018737792969,1.0,0.5761454701423645,0.3719096779823303,0.3719096779823303,1.0,1.0,-2.818300485610962,0.7480872869491577,2.0702133178710938,0.1119148656725883,0.9008959531784058,0.9008959531784058,0.0,201.60647583007807,173.0,36477.97265625,0.0,2243.52783203125,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301816821098328,1.0,0.0,0.0,3.6671602725982666,3.667184352874756,8.973318017524434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7666015625,0.0,1553.7188720703125,1895.4371337890625,0.0,3682.806396484375,0.9092155694961548,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.7333146333694458,0.3005708754062652,0.2763016819953918,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231118321418762,0.4303664267063141,0.4132797718048095,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.9990000128746032,0.8704873323440552,0.5479443669319153,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376722693443298,0.3066926300525665,0.2965845465660095,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.609532356262207,0.1698815673589706,0.7938538789749146,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711843371391296,0.372207373380661,0.372207373380661,1.0,1.0,-2.795008659362793,0.7410245537757874,2.0539841651916504,0.1101651713252067,0.8966723084449768,0.8966723084449768,0.0,198.0704498291016,173.0,37138.1875,0.0,2187.23193359375,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,36351.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378942251205444,1.0,0.0,0.0,3.6600341796875,3.660058259963989,8.938477549236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.55712890625,0.0,1547.000732421875,1895.4371337890625,0.0,3753.280029296875,0.9076991081237792,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7337736487388611,0.2981530427932739,0.2740287780761719,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239473700523376,0.4273934662342071,0.4103847444057464,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.8678836226463318,0.5423360466957092,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383800148963928,0.3045375049114227,0.2944563627243042,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095535755157471,0.1681893318891525,0.7858058214187622,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.47491455078125,1.0,0.5657593011856079,0.3728231489658355,0.3728231489658355,1.0,1.0,-2.769830703735352,0.7340660095214844,2.035764694213867,0.1089353337883949,0.8927997350692749,0.8927997350692749,0.0,194.1600646972656,176.0,36963.73046875,0.0,2126.86328125,1.0,280.6578063964844,283.0830383300781,290.68878173828125,293.1244812011719,293.1499938964844,293.1499938964844,280.95001220703125,36504.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400415420532228,1.0,0.0,0.0,3.6493735313415527,3.649397611618042,8.886483442438475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.6767578125,0.0,1536.24658203125,1895.4371337890625,0.0,3772.82275390625,0.9054554104804992,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330907583236694,0.2947966754436493,0.2704845368862152,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234766721725464,0.4228374660015106,0.4055559337139129,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.9990000128746032,0.8654248714447021,0.5369393229484558,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7378942370414734,0.3012315630912781,0.2909095585346222,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.607840895652771,0.1654144376516342,0.7718719840049744,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590718388557434,0.3740547001361847,0.3740547001361847,1.0,1.0,-2.7322540283203125,0.7244991660118103,2.0077548027038574,0.1076606214046478,0.8895928859710693,0.8895928859710693,0.0,189.945556640625,179.0,35508.1875,0.0,2046.08447265625,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202145338058472,1.0,0.0,0.0,3.631179809570313,3.6312038898468018,8.798098747320182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.103515625,0.0,1515.822021484375,1895.4371337890625,0.0,3591.13818359375,0.9013999700546264,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330907583236694,0.2947966754436493,0.2704845368862152,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234766721725464,0.4228374660015106,0.4055559337139129,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.9990000128746032,0.8654248714447021,0.5369393229484558,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.7378942370414734,0.3012315630912781,0.2909095585346222,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.607840895652771,0.1654144376516342,0.7718719840049744,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590718388557434,0.3740547001361847,0.3740547001361847,1.0,1.0,-2.7322540283203125,0.7244991660118103,2.0077548027038574,0.1076606214046478,0.8895928859710693,0.8895928859710693,0.0,189.945556640625,179.0,35508.1875,0.0,2046.08447265625,1.0,280.9419250488281,283.2771911621094,290.5498352050781,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202145338058472,1.0,0.0,0.0,3.631179809570313,3.6312038898468018,8.798098747320182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.103515625,0.0,1515.822021484375,1895.4371337890625,0.0,3591.13818359375,0.9013999700546264,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.732342004776001,0.2926549315452575,0.2683143615722656,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.82254958152771,0.4195516705513,0.4021810293197632,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646136522293091,0.5343992710113525,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370597720146179,0.2989066243171692,0.288479745388031,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059707403182983,0.1633462309837341,0.7616677284240723,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548769235610962,0.3752862513065338,0.3752862513065338,1.0,1.0,-2.707345962524414,0.7191323041915894,1.9882136583328247,0.1079051718115806,0.8888714909553528,0.8888714909553528,0.0,187.7261962890625,182.0,34148.125,0.0,1996.21337890625,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36315.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964132070541382,1.0,0.0,0.0,3.6188135147094727,3.618837356567383,8.738275028008502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.01220703125,0.0,1501.08740234375,1895.4371337890625,0.0,3370.12744140625,0.898542582988739,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.732342004776001,0.2926549315452575,0.2683143615722656,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.82254958152771,0.4195516705513,0.4021810293197632,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646136522293091,0.5343992710113525,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370597720146179,0.2989066243171692,0.288479745388031,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059707403182983,0.1633462309837341,0.7616677284240723,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548769235610962,0.3752862513065338,0.3752862513065338,1.0,1.0,-2.707345962524414,0.7191323041915894,1.9882136583328247,0.1079051718115806,0.8888714909553528,0.8888714909553528,0.0,187.7261962890625,182.0,34148.125,0.0,1996.21337890625,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6666259765625,293.1499938964844,293.1499938964844,281.54998779296875,36315.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964132070541382,1.0,0.0,0.0,3.6188135147094727,3.618837356567383,8.738275028008502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.01220703125,0.0,1501.08740234375,1895.4371337890625,0.0,3370.12744140625,0.898542582988739,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311510443687439,0.2910230457782745,0.2667582333087921,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209963440895081,0.4168701469898224,0.3995401561260223,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641494512557983,0.5341131687164307,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.735736608505249,0.2970823645591736,0.2866578102111816,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038182973861694,0.161693662405014,0.7538368105888367,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524949431419373,0.376581609249115,0.376581609249115,1.0,1.0,-2.6903529167175293,0.7165510654449463,1.9738017320632928,0.1092161610722541,0.8905138373374939,0.8905138373374939,0.0,186.9798278808593,185.0,32913.46484375,0.0,1966.14599609375,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749649524688721,1.0,0.0,0.0,3.614309549331665,3.614333152770996,8.716536399333563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.61865234375,0.0,1494.586181640625,1895.4371337890625,0.0,3169.378173828125,0.897391676902771,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311510443687439,0.2910230457782745,0.2667582333087921,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209963440895081,0.4168701469898224,0.3995401561260223,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641494512557983,0.5341131687164307,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.735736608505249,0.2970823645591736,0.2866578102111816,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038182973861694,0.161693662405014,0.7538368105888367,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524949431419373,0.376581609249115,0.376581609249115,1.0,1.0,-2.6903529167175293,0.7165510654449463,1.9738017320632928,0.1092161610722541,0.8905138373374939,0.8905138373374939,0.0,186.9798278808593,185.0,32913.46484375,0.0,1966.14599609375,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749649524688721,1.0,0.0,0.0,3.614309549331665,3.614333152770996,8.716536399333563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.61865234375,0.0,1494.586181640625,1895.4371337890625,0.0,3169.378173828125,0.897391676902771,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295037508010864,0.2896907329559326,0.2655343115329742,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188604712486267,0.4145511388778686,0.3973151743412018,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8635862469673157,0.5355690121650696,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339556217193604,0.2955648303031921,0.285193920135498,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013414859771729,0.1602989584207534,0.74747234582901,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513888001441956,0.3778769969940185,0.3778769969940185,1.0,1.0,-2.678546667098999,0.715703010559082,1.962843656539917,0.1111265495419502,0.8947198987007141,0.8947198987007141,0.0,187.33331298828125,188.0,31913.6875,0.0,1949.41650390625,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570077419281006,1.0,0.0,0.0,3.619127988815308,3.619151592254639,8.739793884160463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74853515625,0.0,1497.9947509765625,1895.4371337890625,0.0,3000.945068359375,0.8982937335968018,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295037508010864,0.2896907329559326,0.2655343115329742,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188604712486267,0.4145511388778686,0.3973151743412018,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8635862469673157,0.5355690121650696,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339556217193604,0.2955648303031921,0.285193920135498,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013414859771729,0.1602989584207534,0.74747234582901,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513888001441956,0.3778769969940185,0.3778769969940185,1.0,1.0,-2.678546667098999,0.715703010559082,1.962843656539917,0.1111265495419502,0.8947198987007141,0.8947198987007141,0.0,187.33331298828125,188.0,31913.6875,0.0,1949.41650390625,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570077419281006,1.0,0.0,0.0,3.619127988815308,3.619151592254639,8.739793884160463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74853515625,0.0,1497.9947509765625,1895.4371337890625,0.0,3000.945068359375,0.8982937335968018,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.728492021560669,0.2890830338001251,0.2649707794189453,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175694942474365,0.4134663641452789,0.3962728977203369,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9990000128746032,0.8631727695465088,0.5368444919586182,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328886985778809,0.2948707938194275,0.2845285534858703,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999569892883301,0.159657672047615,0.7446008920669556,285.2900390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992858886719,1.0,0.5511853098869324,0.3785246908664703,0.3785246908664703,1.0,1.0,-2.673898458480835,0.7156963348388672,1.958202123641968,0.1122273132205009,0.8983281254768372,0.8983281254768372,0.0,187.8438415527344,188.0,31088.287109375,0.0,1944.55224609375,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3583068847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465550541877747,1.0,0.0,0.0,3.625005006790161,3.6250288486480713,8.76820195117034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.798828125,0.0,1503.3665771484375,1895.4371337890625,0.0,2903.015625,0.8995441198348999,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7275170087814331,0.2885546386241913,0.2645300030708313,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8162814378738403,0.4124666750431061,0.3953621089458465,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8627512454986572,0.5382838249206543,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318363189697266,0.2942451238632202,0.2839648127555847,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.5985955595970154,0.1590668112039566,0.742055356502533,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511782169342041,0.3789891600608825,0.3789891600608825,1.0,1.0,-2.6702663898468018,0.7156131267547607,1.954653143882752,0.1130226850509643,0.9014182686805724,0.9014182686805724,0.0,188.4781036376953,191.0,30961.103515625,0.0,1941.831298828125,1.0,282.1418762207031,284.1761779785156,290.4559936523437,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418635725975037,1.0,0.0,0.0,3.633731603622437,3.633755445480346,8.810467875264294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.107421875,0.0,1512.0870361328125,1895.4371337890625,0.0,2859.1318359375,0.901374876499176,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240748405456543,0.2859923541545868,0.26278817653656,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122360706329346,0.4090229272842407,0.3926930129528045,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.8582726716995239,0.5429983139038086,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7284947633743286,0.2919222414493561,0.282228946685791,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.5946254134178162,0.1572579741477966,0.7354364991188049,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514105558395386,0.3799181282520294,0.3799181282520294,1.0,1.0,-2.660597801208496,0.7145481705665588,1.946049690246582,0.1143543943762779,0.9023910760879515,0.9023910760879515,0.0,190.6491241455078,179.0,31679.013671875,0.0,1936.7955322265625,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592590093612671,1.0,0.0,0.0,3.6458022594451904,3.64582633972168,8.869099588082463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.13330078125,0.0,1526.2723388671875,1895.4371337890625,0.0,3022.0556640625,0.9041205048561096,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240748405456543,0.2859923541545868,0.26278817653656,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122360706329346,0.4090229272842407,0.3926930129528045,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.8582726716995239,0.5429983139038086,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7284947633743286,0.2919222414493561,0.282228946685791,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.5946254134178162,0.1572579741477966,0.7354364991188049,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514105558395386,0.3799181282520294,0.3799181282520294,1.0,1.0,-2.660597801208496,0.7145481705665588,1.946049690246582,0.1143543943762779,0.9023910760879515,0.9023910760879515,0.0,190.6491241455078,179.0,31679.013671875,0.0,1936.7955322265625,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592590093612671,1.0,0.0,0.0,3.6458022594451904,3.64582633972168,8.869099588082463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.13330078125,0.0,1526.2723388671875,1895.4371337890625,0.0,3022.0556640625,0.9041205048561096,1.0,0.0,3.0,1.0,0.0
