time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219429612159729,0.2820655107498169,0.2594846189022064,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.810133695602417,0.4041357934474945,0.3883472681045532,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.850611686706543,0.5412690043449402,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267488837242126,0.2884432673454284,0.2791507542133331,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919069647789001,0.1546289324760437,0.7243382930755615,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.5464712977409363,0.3808470666408539,0.3808470666408539,1.0,1.0,-2.632314920425415,0.7070565819740295,1.9252582788467407,0.1135849580168724,0.9001386761665344,0.9001386761665344,0.0,188.76675415039065,167.0,32239.87109375,0.0,1885.2188720703125,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788731098175049,1.0,0.0,0.0,3.649383068084717,3.649407148361206,8.886530054041941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.63330078125,0.0,1531.9385986328125,1895.4371337890625,0.0,3206.0185546875,0.9050665497779846,1.0,0.0,3.0,1.0,0.0
12249600,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219429612159729,0.2820655107498169,0.2594846189022064,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.810133695602417,0.4041357934474945,0.3883472681045532,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.850611686706543,0.5412690043449402,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267488837242126,0.2884432673454284,0.2791507542133331,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919069647789001,0.1546289324760437,0.7243382930755615,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.5464712977409363,0.3808470666408539,0.3808470666408539,1.0,1.0,-2.632314920425415,0.7070565819740295,1.9252582788467407,0.1135849580168724,0.9001386761665344,0.9001386761665344,0.0,188.76675415039065,167.0,32239.87109375,0.0,1885.2188720703125,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788731098175049,1.0,0.0,0.0,3.649383068084717,3.649407148361206,8.886530054041941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.63330078125,0.0,1531.9385986328125,1895.4371337890625,0.0,3206.0185546875,0.9050665497779846,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210680842399597,0.277279257774353,0.2552841305732727,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.809771716594696,0.3983838856220245,0.3830214738845825,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422538638114929,0.53457111120224,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263302206993103,0.284154862165451,0.2751826643943786,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901299715042114,0.1513634026050567,0.7098032236099243,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381205677986145,0.6285082697868347,0.6285082697868347,0.6000000238418579,1.0,-2.590599298477173,1.2220332622528076,1.3685661554336548,0.637528121471405,0.8929945826530457,0.8929945826530457,0.0,183.90382385253903,155.0,31801.6484375,0.0,1800.3314208984375,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912696242332458,1.0,0.0,0.0,3.640012741088867,3.640036821365357,8.840953569233534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1806640625,0.0,1524.3289794921875,1895.4371337890625,0.0,3322.079345703125,0.9032044410705566,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210680842399597,0.277279257774353,0.2552841305732727,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.809771716594696,0.3983838856220245,0.3830214738845825,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8422538638114929,0.53457111120224,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263302206993103,0.284154862165451,0.2751826643943786,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901299715042114,0.1513634026050567,0.7098032236099243,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381205677986145,0.6285082697868347,0.6285082697868347,0.6000000238418579,1.0,-2.590599298477173,1.2220332622528076,1.3685661554336548,0.637528121471405,0.8929945826530457,0.8929945826530457,0.0,183.90382385253903,155.0,31801.6484375,0.0,1800.3314208984375,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912696242332458,1.0,0.0,0.0,3.640012741088867,3.640036821365357,8.840953569233534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1806640625,0.0,1524.3289794921875,1895.4371337890625,0.0,3322.079345703125,0.9032044410705566,1.0,0.0,3.0,1.0,0.0
12249780,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225555181503296,0.2733173668384552,0.2511603832244873,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120695948600769,0.3932004570960998,0.3776192665100097,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8366925716400146,0.5224850177764893,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280117869377136,0.2801722586154938,0.2709834277629852,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901632308959961,0.1481879502534866,0.6938568353652954,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.60418701171875,1.0,0.5276175737380981,0.8761694431304932,0.8761694431304932,0.2000000029802322,1.0,-2.54043197631836,2.1494908332824707,0.3909412622451782,1.5739225149154663,0.8887360095977783,0.8887360095977783,0.0,176.29737854003906,158.0,29366.158203125,0.0,1697.8116455078125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862766683101654,1.0,0.0,0.0,3.624842882156372,3.624866724014282,8.767417511990061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9912109375,0.0,1508.3458251953125,1895.4371337890625,0.0,3054.955322265625,0.8999149203300476,1.0,0.0,3.0,1.0,0.0
12249840,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225555181503296,0.2733173668384552,0.2511603832244873,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120695948600769,0.3932004570960998,0.3776192665100097,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8366925716400146,0.5224850177764893,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280117869377136,0.2801722586154938,0.2709834277629852,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901632308959961,0.1481879502534866,0.6938568353652954,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.60418701171875,1.0,0.5276175737380981,0.8761694431304932,0.8761694431304932,0.2000000029802322,1.0,-2.54043197631836,2.1494908332824707,0.3909412622451782,1.5739225149154663,0.8887360095977783,0.8887360095977783,0.0,176.29737854003906,158.0,29366.158203125,0.0,1697.8116455078125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862766683101654,1.0,0.0,0.0,3.624842882156372,3.624866724014282,8.767417511990061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9912109375,0.0,1508.3458251953125,1895.4371337890625,0.0,3054.955322265625,0.8999149203300476,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230385541915894,0.2718133628368377,0.2495720833539962,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127126097679138,0.391046941280365,0.3753440082073211,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.83539217710495,0.5180695056915283,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.72844398021698,0.2785181701183319,0.2692110538482666,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898237228393555,0.146837905049324,0.6869680881500244,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239936709403992,1.0,1.0,0.0,1.0,-2.520074844360352,2.520050525665283,2.424050762783736e-05,1.947516679763794,0.8880390524864197,0.8880390524864197,0.0,173.60484313964844,158.0,28081.361328125,0.0,1659.4183349609375,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405245542526245,1.0,0.0,0.0,3.6173951625823975,3.617419004440308,8.731426532904152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.92822265625,0.0,1499.9803466796875,1895.4371337890625,0.0,2846.61669921875,0.8982848525047302,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230421304702759,0.2706069946289062,0.2483431100845337,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126834034919739,0.3892074227333069,0.3734483420848846,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8345598578453064,0.5155103206634521,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.728324294090271,0.2771071195602417,0.2677384614944458,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5890029668807983,0.1456636041402816,0.6811176538467407,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210464596748352,1.0,1.0,0.0,1.0,-2.504441738128662,2.504436492919922,5.0450971684767865e-06,1.935420274734497,0.8872004747390747,0.8872004747390747,0.0,171.7858428955078,161.0,27831.83203125,0.0,1630.0814208984375,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235949277877808,1.0,0.0,0.0,3.6118900775909424,3.6119136810302734,8.704870992914948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.974609375,0.0,1493.576904296875,1895.4371337890625,0.0,2688.905517578125,0.8969969749450684,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226523160934448,0.2688376903533935,0.2465218156576156,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119983077049255,0.386239618062973,0.3703859448432922,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8335772752761841,0.5126153826713562,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276045083999634,0.2748518884181976,0.2653827369213104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870925784111023,0.1437603831291198,0.6716534495353699,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169381499290466,1.0,1.0,0.0,1.0,-2.480886220932007,2.4808812141418457,4.950496986566577e-06,1.9171850681304927,0.8890470862388611,0.8890470862388611,0.0,169.54690551757812,164.0,26902.310546875,0.0,1588.593017578125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913356423377991,1.0,0.0,0.0,3.607422828674317,3.607446432113648,8.683351779836812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4326171875,0.0,1487.0399169921875,1895.4371337890625,0.0,2392.48779296875,0.8958500027656555,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226523160934448,0.2688376903533935,0.2465218156576156,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119983077049255,0.386239618062973,0.3703859448432922,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8335772752761841,0.5126153826713562,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276045083999634,0.2748518884181976,0.2653827369213104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870925784111023,0.1437603831291198,0.6716534495353699,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169381499290466,1.0,1.0,0.0,1.0,-2.480886220932007,2.4808812141418457,4.950496986566577e-06,1.9171850681304927,0.8890470862388611,0.8890470862388611,0.0,169.54690551757812,164.0,26902.310546875,0.0,1588.593017578125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913356423377991,1.0,0.0,0.0,3.607422828674317,3.607446432113648,8.683351779836812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4326171875,0.0,1487.0399169921875,1895.4371337890625,0.0,2392.48779296875,0.8958500027656555,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217434644699097,0.267546534538269,0.2452688068151474,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105804920196533,0.3838473260402679,0.3680134415626526,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8327978253364563,0.5120675563812256,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263325452804565,0.2730723321437835,0.2636012136936188,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848769545555115,0.1422568708658218,0.6644822955131531,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146644711494446,1.0,1.0,0.0,1.0,-2.465110540390014,2.465105533599853,4.887824616162106e-06,1.905015230178833,0.893756091594696,0.893756091594696,0.0,168.7552947998047,167.0,26061.84375,0.0,1564.1470947265625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689805626869202,1.0,0.0,0.0,3.613195180892944,3.6132187843322754,8.711162422514462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.236328125,0.0,1491.2974853515625,1895.4371337890625,0.0,2191.791015625,0.8969491124153137,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217434644699097,0.267546534538269,0.2452688068151474,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105804920196533,0.3838473260402679,0.3680134415626526,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8327978253364563,0.5120675563812256,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263325452804565,0.2730723321437835,0.2636012136936188,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848769545555115,0.1422568708658218,0.6644822955131531,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146644711494446,1.0,1.0,0.0,1.0,-2.465110540390014,2.465105533599853,4.887824616162106e-06,1.905015230178833,0.893756091594696,0.893756091594696,0.0,168.7552947998047,167.0,26061.84375,0.0,1564.1470947265625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689805626869202,1.0,0.0,0.0,3.613195180892944,3.6132187843322754,8.711162422514462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.236328125,0.0,1491.2974853515625,1895.4371337890625,0.0,2191.791015625,0.8969491124153137,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203026413917542,0.266529768705368,0.2443290501832962,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084645867347717,0.3817890584468841,0.3660356998443603,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318114280700684,0.5133611559867859,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245250940322876,0.271561861038208,0.2621490359306335,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822721719741821,0.1409786641597747,0.658659815788269,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136928558349609,1.0,1.0,0.0,1.0,-2.454416036605835,2.454411268234253,4.84564316138858e-06,1.89680278301239,0.9013245701789856,0.9013245701789856,0.0,169.05865478515625,170.0,25281.4375,0.0,1551.2327880859375,1.0,282.7413330078125,284.4035339355469,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531681060791016,1.0,0.0,0.0,3.629905462265015,3.6299290657043457,8.791923846729333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67529296875,0.0,1507.433837890625,1895.4371337890625,0.0,2052.921875,0.9004800915718079,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203026413917542,0.266529768705368,0.2443290501832962,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084645867347717,0.3817890584468841,0.3660356998443603,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318114280700684,0.5133611559867859,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245250940322876,0.271561861038208,0.2621490359306335,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822721719741821,0.1409786641597747,0.658659815788269,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136928558349609,1.0,1.0,0.0,1.0,-2.454416036605835,2.454411268234253,4.84564316138858e-06,1.89680278301239,0.9013245701789856,0.9013245701789856,0.0,169.05865478515625,170.0,25281.4375,0.0,1551.2327880859375,1.0,282.7413330078125,284.4035339355469,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531681060791016,1.0,0.0,0.0,3.629905462265015,3.6299290657043457,8.791923846729333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67529296875,0.0,1507.433837890625,1895.4371337890625,0.0,2052.921875,0.9004800915718079,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169868350028992,0.2639979720115661,0.2426210045814514,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.804390013217926,0.3782971501350403,0.3633246123790741,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268386721611023,0.5172201991081238,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211311459541321,0.2689825892448425,0.2601734399795532,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780766606330872,0.1390892714262008,0.6516640186309814,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134516954421997,1.0,1.0,0.0,1.0,-2.4429702758789062,2.442965507507324,4.800892838829896e-06,1.888111114501953,0.9021589756011964,0.9021589756011964,0.0,170.6422119140625,173.0,25664.6484375,0.0,1542.7413330078125,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742419838905334,1.0,0.0,0.0,3.6433260440826416,3.643349885940552,8.857055604494235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63525390625,0.0,1523.29736328125,1895.4371337890625,0.0,2238.599853515625,0.903541088104248,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169868350028992,0.2639979720115661,0.2426210045814514,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.804390013217926,0.3782971501350403,0.3633246123790741,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268386721611023,0.5172201991081238,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211311459541321,0.2689825892448425,0.2601734399795532,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780766606330872,0.1390892714262008,0.6516640186309814,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134516954421997,1.0,1.0,0.0,1.0,-2.4429702758789062,2.442965507507324,4.800892838829896e-06,1.888111114501953,0.9021589756011964,0.9021589756011964,0.0,170.6422119140625,173.0,25664.6484375,0.0,1542.7413330078125,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742419838905334,1.0,0.0,0.0,3.6433260440826416,3.643349885940552,8.857055604494235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63525390625,0.0,1523.29736328125,1895.4371337890625,0.0,2238.599853515625,0.903541088104248,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.714264452457428,0.2621467113494873,0.2412024289369583,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8013055324554443,0.375955194234848,0.3613766431808471,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8225777745246887,0.5202525854110718,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185351252555847,0.2672283053398132,0.2587287425994873,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5749529004096985,0.1377961635589599,0.6467065215110779,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.513379693031311,1.0,1.0,0.0,1.0,-2.434879779815674,2.434875011444092,4.769303814100567e-06,1.881921887397766,0.9004828929901123,0.9004828929901123,0.0,171.92478942871094,173.0,26099.755859375,0.0,1537.4461669921875,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890182733535767,1.0,0.0,0.0,3.646583795547485,3.646607637405396,8.872901275935874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4443359375,0.0,1527.9556884765625,1895.4371337890625,0.0,2371.47509765625,0.9043167233467102,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108826041221619,0.2600158452987671,0.239446759223938,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7976536154747009,0.3733141720294952,0.3590654730796814,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8173525333404541,0.523857057094574,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.715400755405426,0.2652276754379272,0.257004052400589,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711812973022461,0.1362838894128799,0.6406936049461365,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132682919502258,1.0,1.0,0.0,1.0,-2.4250309467315674,2.4250261783599854,4.730954515252961e-06,1.8743661642074585,0.8992098569869995,0.8992098569869995,0.0,173.45396423339844,161.0,25989.580078125,0.0,1530.8939208984375,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964227199554443,1.0,0.0,0.0,3.646450996398926,3.646475076675415,8.872256103131804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1162109375,0.0,1528.80419921875,1895.4371337890625,0.0,2438.764892578125,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086129188537598,0.2570224404335022,0.2363397926092147,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953779697418213,0.3691551983356476,0.3547463119029999,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8096987009048462,0.5218819975852966,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132050395011902,0.2619855999946594,0.253650426864624,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672838687896729,0.1335444897413253,0.6276628971099854,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.507934033870697,1.0,1.0,0.0,1.0,-2.3940634727478027,2.3940589427948,4.611339136317838e-06,1.850566267967224,0.9022416472434998,0.9022416472434998,0.0,171.45957946777344,149.0,25046.80859375,0.0,1482.732421875,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784578204154968,1.0,0.0,0.0,3.6517491340637207,3.65177321434021,8.898056762518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.91259765625,0.0,1533.8668212890625,1895.4371337890625,0.0,2276.304931640625,0.9055604934692384,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086129188537598,0.2570224404335022,0.2363397926092147,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953779697418213,0.3691551983356476,0.3547463119029999,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8096987009048462,0.5218819975852966,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132050395011902,0.2619855999946594,0.253650426864624,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672838687896729,0.1335444897413253,0.6276628971099854,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.507934033870697,1.0,1.0,0.0,1.0,-2.3940634727478027,2.3940589427948,4.611339136317838e-06,1.850566267967224,0.9022416472434998,0.9022416472434998,0.0,171.45957946777344,149.0,25046.80859375,0.0,1482.732421875,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784578204154968,1.0,0.0,0.0,3.6517491340637207,3.65177321434021,8.898056762518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.91259765625,0.0,1533.8668212890625,1895.4371337890625,0.0,2276.304931640625,0.9055604934692384,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095369696617126,0.0,0.2333790361881256,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965935468673706,0.0,0.3505463600158691,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134139657020569,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.713979959487915,0.0,0.2503556609153747,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662161111831665,0.0,0.6146478056907654,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355703353881836,2.355698823928833,4.465208803594578e-06,1.82099199295044,0.0,0.0,0.0,165.96278381347656,60.0,25171.373046875,0.0,1412.31884765625,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650465488433838,3.650489568710327,8.89180284957547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095369696617126,0.0,0.2333790361881256,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965935468673706,0.0,0.3505463600158691,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134139657020569,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.713979959487915,0.0,0.2503556609153747,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662161111831665,0.0,0.6146478056907654,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355703353881836,2.355698823928833,4.465208803594578e-06,1.82099199295044,0.0,0.0,0.0,165.96278381347656,60.0,25171.373046875,0.0,1412.31884765625,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650465488433838,3.650489568710327,8.89180284957547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.3563061356544494,0.0,0.000929522444494,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.3563061356544494,0.0,0.0009788357419893,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.3563061356544494,0.0,0.0007229663897305,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.3563061356544494,0.0,0.0009788321331143,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0046430947259068,284.9034729003906,294.1499938964844,295.3232727050781,287.1862487792969,295.3205261230469,296.8509826660156,284.0423889160156,0.0,0.0,0.801243245601654,0.801243245601654,0.1987567842006683,1.0,-0.0099054798483848,0.0099685573950409,-6.307732837740332e-05,-0.012457862496376,0.0,0.0,0.0,-0.0520760528743267,60.0,1535.475341796875,0.0,-6.690097507089376e-06,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,2.559681888669729e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1653486335638784e-11,1.1653964251956415e-11,2.1328895108071668e-17,3.316339702852389e-10,3.316336094627559e-10,3.456208885779213e-16,0.0,0.0,-0.0,0.0,0.0,6.825511197519425e-20,1.5634439428239738e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0008799427305348,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.001289396197535,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0009081789758056,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0009425387252122,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0024916646070778,284.8986511230469,294.1499938964844,295.2962646484375,287.172607421875,295.3196105957031,296.6873779296875,283.6112060546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084573095664381,0.0085651613771915,-0.0001078517161658,-0.013190078549087,0.0,0.0,0.0,-0.0450372472405433,60.0,604.905029296875,-0.0,-4.164521214988781e-06,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.154793495986118e-28,-2.5797648641722307e-28,-3.242178694073594e-31,-4.035999497103434e-18,-4.032794172229791e-18,-3.2049934763321425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,0.0001156488142441,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0001311322848778,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.0001241027348442,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0001221939601236,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0005286245141178,284.89556884765625,294.1499938964844,295.2694702148437,287.1585693359375,295.3240966796875,296.49029541015625,283.4560546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012262935051694,0.0031303155701607,-0.0019040221814066,-0.0164935290813446,0.0,0.0,0.0,-0.0085239773616194,60.0,238.0219573974609,-0.0,-1.0252283999534485e-07,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8697260754652868e-35,-2.520085113734359e-35,-6.49106559943736e-36,-1.5489787381842264e-20,-1.2097301585499222e-20,-3.3924862002398255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,9.663616947364062e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0001023547738441,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,7.732392259640619e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0001017885369947,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,0.0004796058346983,284.8944091796875,294.1499938964844,295.2427673339844,287.14410400390625,295.3234558105469,296.3031005859375,283.4139709472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010294495150446,0.0008191272499971,0.0002103222650475,-0.0185422096401453,0.0,0.0,0.0,-0.0084467707201838,60.0,92.42391967773438,-0.0,-7.225233389362985e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.559457136539609e-38,-1.937392236912637e-38,-9.818319603258227e-39,-2.7668965307700027e-21,-1.4590527955155792e-21,-1.307843634280228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,9.529801900498568e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001003533834591,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,7.411934348056093e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.000100353405287,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0004760296433232,284.8931884765625,294.1499938964844,295.21612548828125,287.1292419433594,295.3226013183594,296.1418762207031,283.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153476614505,9.179263724945486e-05,0.0009235551115125,-0.0190906524658203,0.0,0.0,0.0,-0.0085897259414196,60.0,39.00386428833008,-0.0,-7.031847104599366e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.797518838320254e-43,4.610271947628648e-43,2.4802982818549266e-43,-2.875016266583108e-21,-1.4374287675736017e-21,-1.4375875999837025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.525522909825668e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0001003088764264,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,7.40880859666504e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,0.0001003083743853,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.000475813052617,284.89190673828125,294.1499938964844,295.1895446777344,287.11395263671875,295.3215026855469,296.0015869140625,283.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151009773835,7.544206891907379e-05,0.0009396588429808,-0.0189637746661901,0.0,0.0,0.0,-0.0085690673440694,60.0,19.301380157470703,-0.0,-7.025514747738272e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749078202967454e-21,-1.4374501741031256e-21,-1.437457545219424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,9.519108425593004e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001002413482638,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,7.403828931273893e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001002408316708,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0004754925903398,284.8890991210937,294.1499938964844,295.13653564453125,287.0822448730469,295.31866455078125,295.77166748046875,283.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144156403839,7.464671216439456e-05,0.0009397689136676,-0.0187544077634811,0.0,0.0,0.0,-0.0085295662283897,60.0,9.584853172302246,-0.0,-7.016026870587666e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374510828708884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,9.519108425593004e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001002413482638,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,7.403828931273893e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001002408316708,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0004754925903398,284.8890991210937,294.1499938964844,295.13653564453125,287.0822448730469,295.31866455078125,295.77166748046875,283.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144156403839,7.464671216439456e-05,0.0009397689136676,-0.0187544077634811,0.0,0.0,0.0,-0.0085295662283897,60.0,9.584853172302246,-0.0,-7.016026870587666e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374510828708884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,9.515452984487638e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.000100202851172,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,7.400984759442508e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.000100202334579,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.000475310080219,284.8860168457031,294.1499938964844,295.0837097167969,287.0491027832031,295.3149108886719,295.5915222167969,283.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014023902826,7.41939147701487e-05,0.0009398299735039,-0.0186349265277385,0.0,0.0,0.0,-0.0085070207715034,60.0,8.250276565551758,-0.0,-7.010610403312968e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,9.515452984487638e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.000100202851172,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,7.400984759442508e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.000100202334579,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.000475310080219,284.8860168457031,294.1499938964844,295.0837097167969,287.0491027832031,295.3149108886719,295.5915222167969,283.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014023902826,7.41939147701487e-05,0.0009398299735039,-0.0186349265277385,0.0,0.0,0.0,-0.0085070207715034,60.0,8.250276565551758,-0.0,-7.010610403312968e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,9.514124394627288e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001001888449536,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,7.399950118269771e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001001883429125,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004752437816932,284.8826599121094,294.1499938964844,295.03106689453125,287.01470947265625,295.3102722167969,295.4467163085937,283.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138801299035,7.402778282994404e-05,0.0009398523252457,-0.0185910873115062,0.0,0.0,0.0,-0.0084987478330731,60.0,8.01390266418457,-0.0,-7.008623015281047e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
