time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251520,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,9.514124394627288e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001001888449536,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,7.399950118269771e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001001883429125,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004752437816932,284.8826599121094,294.1499938964844,295.03106689453125,287.01470947265625,295.3102722167969,295.4467163085937,283.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138801299035,7.402778282994404e-05,0.0009398523252457,-0.0185910873115062,0.0,0.0,0.0,-0.0084987478330731,60.0,8.01390266418457,-0.0,-7.008623015281047e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.514682460576296e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001001947166514,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.400383037747815e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001001942146103,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004752717213705,284.8790588378906,294.1499938964844,294.9785461425781,286.9791259765625,295.3047790527344,295.3266906738281,283.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.40941904950887e-05,0.0009398433030582,-0.0186086110770702,0.0,0.0,0.0,-0.008502054028213,60.0,7.919939517974853,-0.0,-7.009417402059628e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.514682460576296e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001001947166514,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,7.400383037747815e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001001942146103,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004752717213705,284.8790588378906,294.1499938964844,294.9785461425781,286.9791259765625,295.3047790527344,295.3266906738281,283.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.40941904950887e-05,0.0009398433030582,-0.0186086110770702,0.0,0.0,0.0,-0.008502054028213,60.0,7.919939517974853,-0.0,-7.009417402059628e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.515543206362054e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001002037824946,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,7.40105242584832e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,0.0001002032877295,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004753147950395,284.877197265625,294.1499938964844,294.95233154296875,286.9609375,295.3017272949219,295.2739562988281,283.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140282101929,7.419913163175806e-05,0.0009398291585966,-0.0186363030225038,0.0,0.0,0.0,-0.0085072796791791,60.0,7.883028030395508,-0.0,-7.010672931073715e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.516708087176085e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0001002160352072,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.401957554975525e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001002155477181,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0004753730027005,284.8752746582031,294.1499938964844,294.9261474609375,286.9425048828125,295.2984313964844,295.2249755859375,283.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014151261188,7.434141298290342e-05,0.0009398098918609,-0.0186738483607769,0.0,0.0,0.0,-0.0085143633186817,60.0,7.847602844238281,-0.0,-7.012374680925859e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,9.519746527075768e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001002480348688,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,7.40432005841285e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001002475473796,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0004755248664878,284.87127685546875,294.1499938964844,294.87384033203125,286.90496826171875,295.291259765625,295.1361389160156,283.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144731495529,7.471351273125038e-05,0.0009397596004419,-0.0187720339745283,0.0,0.0,0.0,-0.0085328910499811,60.0,7.779478073120117,-0.0,-7.01682552062266e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,9.519746527075768e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001002480348688,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,7.40432005841285e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001002475473796,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0004755248664878,284.87127685546875,294.1499938964844,294.87384033203125,286.90496826171875,295.291259765625,295.1361389160156,283.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144731495529,7.471351273125038e-05,0.0009397596004419,-0.0187720339745283,0.0,0.0,0.0,-0.0085328910499811,60.0,7.779478073120117,-0.0,-7.01682552062266e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.523372864350677e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001002862118184,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,7.407139491988346e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001002857316052,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004757060669362,284.8671264648437,294.1499938964844,294.82159423828125,286.8666687011719,295.2832946777344,295.0568542480469,283.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148575529456,7.515800825785846e-05,0.0009396995883435,-0.0188893247395753,0.0,0.0,0.0,-0.0085550229996442,60.0,7.713967800140381,-0.0,-7.022145354085296e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.523372864350677e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001002862118184,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,7.407139491988346e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001002857316052,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004757060669362,284.8671264648437,294.1499938964844,294.82159423828125,286.8666687011719,295.2832946777344,295.0568542480469,283.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148575529456,7.515800825785846e-05,0.0009396995883435,-0.0188893247395753,0.0,0.0,0.0,-0.0085550229996442,60.0,7.713967800140381,-0.0,-7.022145354085296e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,9.52716582105495e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0001003261495498,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,7.410089165205136e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0001003256766125,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.000475895620184,284.86279296875,294.1499938964844,294.7694091796875,286.8276672363281,295.2745361328125,294.9845275878906,283.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152598842978,7.562313112430274e-05,0.0009396367240697,-0.0190120562911033,0.0,0.0,0.0,-0.0085781821981072,60.0,7.650471210479736,-0.0,-7.027713877505448e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,9.52716582105495e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0001003261495498,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,7.410089165205136e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0001003256766125,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.000475895620184,284.86279296875,294.1499938964844,294.7694091796875,286.8276672363281,295.2745361328125,294.9845275878906,283.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152598842978,7.562313112430274e-05,0.0009396367240697,-0.0190120562911033,0.0,0.0,0.0,-0.0085781821981072,60.0,7.650471210479736,-0.0,-7.027713877505448e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.530733223073184e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.000100363708043,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.412862760247663e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0001003632423817,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0004760738811455,284.8583374023437,294.1499938964844,294.7171936035156,286.78814697265625,295.26495361328125,294.9173889160156,283.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156381176784,7.606040162499994e-05,0.0009395777015015,-0.0191274378448724,0.0,0.0,0.0,-0.008599953725934,60.0,7.588589668273926,-0.0,-7.032950577468e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.530733223073184e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.000100363708043,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.412862760247663e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0001003632423817,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0004760738811455,284.8583374023437,294.1499938964844,294.7171936035156,286.78814697265625,295.26495361328125,294.9173889160156,283.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156381176784,7.606040162499994e-05,0.0009395777015015,-0.0191274378448724,0.0,0.0,0.0,-0.008599953725934,60.0,7.588589668273926,-0.0,-7.032950577468e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.53232156462036e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001003804354695,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,7.414098217850551e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0001003799698082,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,0.000476153276395,284.8560485839844,294.1499938964844,294.69110107421875,286.7682189941406,295.2598876953125,294.88531494140625,283.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158064542338,7.625503349117935e-05,0.0009395514498464,-0.019178794696927,0.0,0.0,0.0,-0.0086096450686454,60.0,7.558133602142334,-0.0,-7.035282578726766e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.533728007227182e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0001003952347673,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,7.415191066684201e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.000100394776382,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004762235621456,284.853759765625,294.1499938964844,294.6649780273437,286.7481994628906,295.2546081542969,294.8540954589844,283.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159553494304,7.642716082045808e-05,0.0009395282249897,-0.0192242134362459,0.0,0.0,0.0,-0.008618215098977,60.0,7.5279412269592285,-0.0,-7.03734457374594e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.535867866361514e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,0.000100417768408,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,7.416854350594804e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,0.0001004173100227,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0004763305187225,284.8490600585937,294.1499938964844,294.6127319335937,286.7079467773437,295.2435302734375,294.7935791015625,283.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161815444007,7.668864418519661e-05,0.0009394928929395,-0.0192932114005088,0.0,0.0,0.0,-0.0086312349885702,60.0,7.468186378479004,-0.0,-7.040478067210644e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.535867866361514e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,0.000100417768408,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,7.416854350594804e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,0.0001004173100227,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0004763305187225,284.8490600585937,294.1499938964844,294.6127319335937,286.7079467773437,295.2435302734375,294.7935791015625,283.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161815444007,7.668864418519661e-05,0.0009394928929395,-0.0192932114005088,0.0,0.0,0.0,-0.0086312349885702,60.0,7.468186378479004,-0.0,-7.040478067210644e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.536970901535824e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0001004293808364,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.417712185997516e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.000100428929727,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004763857286889,284.84429931640625,294.1499938964844,294.5604248046875,286.66748046875,295.231689453125,294.7352294921875,283.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162973776459,7.682246359763667e-05,0.0009394748485647,-0.0193285215646028,0.0,0.0,0.0,-0.0086378986015915,60.0,7.409079551696777,-0.0,-7.04208247270799e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.536970901535824e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0001004293808364,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.417712185997516e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.000100428929727,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004763857286889,284.84429931640625,294.1499938964844,294.5604248046875,286.66748046875,295.231689453125,294.7352294921875,283.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162973776459,7.682246359763667e-05,0.0009394748485647,-0.0193285215646028,0.0,0.0,0.0,-0.0086378986015915,60.0,7.409079551696777,-0.0,-7.04208247270799e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.5369694463443e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001004293517326,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.41770927561447e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0001004289078991,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.000476385699585,284.8394470214844,294.1499938964844,294.50799560546875,286.626953125,295.2191467285156,294.67852783203125,284.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162953985854,7.68201207392849e-05,0.0009394751978106,-0.0193279031664133,0.0,0.0,0.0,-0.0086377821862697,60.0,7.350448131561279,-0.0,-7.04205405099856e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.5369694463443e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001004293517326,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.41770927561447e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0001004289078991,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.000476385699585,284.8394470214844,294.1499938964844,294.50799560546875,286.626953125,295.2191467285156,294.67852783203125,284.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162953985854,7.68201207392849e-05,0.0009394751978106,-0.0193279031664133,0.0,0.0,0.0,-0.0086377821862697,60.0,7.350448131561279,-0.0,-7.04205405099856e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.535934077575804e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0001004184450721,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,7.41690382710658e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001004180085146,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.000476334040286,284.8345031738281,294.1499938964844,294.4554748535156,286.58648681640625,295.20587158203125,294.623046875,284.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161832906305,7.669049955438823e-05,0.0009394927765242,-0.0192936994135379,0.0,0.0,0.0,-0.0086313281208276,60.0,7.292206764221191,-0.0,-7.040500804578187e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.535934077575804e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0001004184450721,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,7.41690382710658e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001004180085146,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.000476334040286,284.8345031738281,294.1499938964844,294.4554748535156,286.58648681640625,295.20587158203125,294.623046875,284.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161832906305,7.669049955438823e-05,0.0009394927765242,-0.0192936994135379,0.0,0.0,0.0,-0.0086313281208276,60.0,7.292206764221191,-0.0,-7.040500804578187e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.53509079408832e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001004095611278,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,7.416247535729781e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0001004091245704,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,0.0004762919561471,284.83203125,294.1499938964844,294.4291687011719,286.5662841796875,295.1989440917969,294.5956726074219,284.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160924866795,7.658556569367647e-05,0.0009395069209858,-0.0192660111933946,0.0,0.0,0.0,-0.008626103401184,60.0,7.263247013092041,-0.0,-7.039243143935894e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.534081618767232e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001003989382297,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,7.41546245990321e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0001003985016723,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0004762416065204,284.8295288085937,294.1499938964844,294.4028015136719,286.546142578125,295.1918640136719,294.5685119628906,284.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159841040149,7.646023732377216e-05,0.0009395238594152,-0.0192329417914152,0.0,0.0,0.0,-0.0086198635399341,60.0,7.234416007995605,-0.0,-7.037741056592496e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,9.53172129811719e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0001003740762826,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,7.413625280605629e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0001003736470011,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0004761237651109,284.82452392578125,294.1499938964844,294.3499450683594,286.506103515625,295.1771850585937,294.5146484375,284.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157309006899,7.616740913363174e-05,0.0009395634406246,-0.0191556736826896,0.0,0.0,0.0,-0.0086052827537059,60.0,7.177169322967529,-0.0,-7.034232396563311e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.0,0.0,9.53172129811719e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0001003740762826,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,7.413625280605629e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0001003736470011,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0004761237651109,284.82452392578125,294.1499938964844,294.3499450683594,286.506103515625,295.1771850585937,294.5146484375,284.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157309006899,7.616740913363174e-05,0.0009395634406246,-0.0191556736826896,0.0,0.0,0.0,-0.0086052827537059,60.0,7.177169322967529,-0.0,-7.034232396563311e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,9.528995724394916e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0001003453653538,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.411505066556856e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0001003449433483,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0004759877047035,284.8194580078125,294.1499938964844,294.2969055175781,286.4664306640625,295.16180419921875,294.46124267578125,284.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154386982321,7.582962280139327e-05,0.0009396090754307,-0.0190665423870086,0.0,0.0,0.0,-0.0085884639993309,60.0,7.120562076568604,-0.0,-7.030186566225893e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,9.528995724394916e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0001003453653538,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.411505066556856e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0001003449433483,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0004759877047035,284.8194580078125,294.1499938964844,294.2969055175781,286.4664306640625,295.16180419921875,294.46124267578125,284.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154386982321,7.582962280139327e-05,0.0009396090754307,-0.0190665423870086,0.0,0.0,0.0,-0.0085884639993309,60.0,7.120562076568604,-0.0,-7.030186566225893e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.525971836410464e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,0.0001003135184873,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,7.409152021864429e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,0.0001003130964818,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0004758367140311,284.8143920898437,294.1499938964844,294.24365234375,286.42724609375,295.1457824707031,294.4081115722656,284.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151147143915,7.545507105533034e-05,0.0009396596578881,-0.0189677104353904,0.0,0.0,0.0,-0.0085698142647743,60.0,7.064589023590088,-0.0,-7.025701620477778e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.525971836410464e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,0.0001003135184873,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,7.409152021864429e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,0.0001003130964818,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0004758367140311,284.8143920898437,294.1499938964844,294.24365234375,286.42724609375,295.1457824707031,294.4081115722656,284.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151147143915,7.545507105533034e-05,0.0009396596578881,-0.0189677104353904,0.0,0.0,0.0,-0.0085698142647743,60.0,7.064589023590088,-0.0,-7.025701620477778e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,9.522720210952684e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,0.0001002792705548,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.406622171401978e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0001002788558253,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.000475674343761,284.809326171875,294.1499938964844,294.19012451171875,286.3887023925781,295.1290588378906,294.3551940917969,284.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147665161639,7.50525068724528e-05,0.0009397140238434,-0.0188614856451749,0.0,0.0,0.0,-0.008549771271646,60.0,7.009239196777344,-0.0,-7.02088271964385e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,9.522720210952684e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,0.0001002792705548,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.406622171401978e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0001002788558253,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.000475674343761,284.809326171875,294.1499938964844,294.19012451171875,286.3887023925781,295.1290588378906,294.3551940917969,284.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147665161639,7.50525068724528e-05,0.0009397140238434,-0.0188614856451749,0.0,0.0,0.0,-0.008549771271646,60.0,7.009239196777344,-0.0,-7.02088271964385e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.52103000599891e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,0.0001002614662866,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,7.405306678265333e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.000100261051557,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,0.0004755899426527,284.8067626953125,294.1499938964844,294.16326904296875,286.3696594238281,295.1204528808594,294.3287658691406,284.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145856067538,7.484326488338411e-05,0.0009397423127666,-0.0188062731176614,0.0,0.0,0.0,-0.0085393525660038,60.0,6.981795310974121,-0.0,-7.018378767043032e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,9.519305604044348e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0001002432982204,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,7.403964991681278e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,0.0001002428980427,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0004755038244184,284.8042297363281,294.1499938964844,294.1363525390625,286.350830078125,295.1116943359375,294.3023376464844,284.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144009720534,7.462986104656011e-05,0.0009397711255587,-0.0187499597668647,0.0,0.0,0.0,-0.0085287261754274,60.0,6.954501152038574,-0.0,-7.01582507645071e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.515774581814183e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.000100206110801,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,7.401218317681924e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.0001002057106234,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,0.0004753275134135,284.79913330078125,294.1499938964844,294.082275390625,286.3138122558594,295.0936584472656,294.2494812011719,284.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140230879187,7.419292523991317e-05,0.0009398301481269,-0.0186346657574176,0.0,0.0,0.0,-0.0085069714114069,60.0,6.900324821472168,-0.0,-7.01059832408646e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.515774581814183e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.000100206110801,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,7.401218317681924e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.0001002057106234,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,0.0004753275134135,284.79913330078125,294.1499938964844,294.082275390625,286.3138122558594,295.0936584472656,294.2494812011719,284.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140230879187,7.419292523991317e-05,0.0009398301481269,-0.0186346657574176,0.0,0.0,0.0,-0.0085069714114069,60.0,6.900324821472168,-0.0,-7.01059832408646e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.51215042732656e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001001679411274,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.398398156510666e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0001001675482257,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0004751465457957,284.7940368652344,294.1499938964844,294.0278625488281,286.2777099609375,295.0749816894531,294.1965637207031,284.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136353084817,7.374455890385434e-05,0.0009398906840942,-0.0185163524001836,0.0,0.0,0.0,-0.0084846466779708,60.0,6.846667766571045,-0.0,-7.005237279145149e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.51215042732656e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001001679411274,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.398398156510666e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0001001675482257,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0004751465457957,284.7940368652344,294.1499938964844,294.0278625488281,286.2777099609375,295.0749816894531,294.1965637207031,284.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136353084817,7.374455890385434e-05,0.0009398906840942,-0.0185163524001836,0.0,0.0,0.0,-0.0084846466779708,60.0,6.846667766571045,-0.0,-7.005237279145149e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
