time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253860,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.508428775006904e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001001287528197,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,7.395503052975982e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.000100128359918,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0004749607178382,284.7889709472656,294.1499938964844,293.9730834960937,286.2426452636719,295.0556640625,294.1434631347656,284.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132370516657,7.328423816943541e-05,0.0009399528498761,-0.0183948837220668,0.0,0.0,0.0,-0.0084617268294096,60.0,6.793472290039063,-0.0,-6.999734836199424e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.508428775006904e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001001287528197,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,7.395503052975982e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.000100128359918,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0004749607178382,284.7889709472656,294.1499938964844,293.9730834960937,286.2426452636719,295.0556640625,294.1434631347656,284.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132370516657,7.328423816943541e-05,0.0009399528498761,-0.0183948837220668,0.0,0.0,0.0,-0.0084617268294096,60.0,6.793472290039063,-0.0,-6.999734836199424e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.504580521024764e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0001000882184598,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.392508996417746e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0001000878328341,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0004747685452457,284.783935546875,294.1499938964844,293.9179382324219,286.208740234375,295.03570556640625,294.0902099609375,284.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128254070878,7.280827412614599e-05,0.0009400171693414,-0.0182692874222993,0.0,0.0,0.0,-0.0084380274638533,60.0,6.740660190582275,-0.0,-6.9940476521424e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,9.504580521024764e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0001000882184598,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.392508996417746e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0001000878328341,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0004747685452457,284.783935546875,294.1499938964844,293.9179382324219,286.208740234375,295.03570556640625,294.0902099609375,284.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128254070878,7.280827412614599e-05,0.0009400171693414,-0.0182692874222993,0.0,0.0,0.0,-0.0084380274638533,60.0,6.740660190582275,-0.0,-6.9940476521424e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.502591274213046e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0001000672709778,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,7.39096212782897e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,0.0001000668853521,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0004746692429762,284.78143310546875,294.1499938964844,293.8902282714844,286.1922302246094,295.0254821777344,294.0635070800781,284.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126127162948,7.256236131070182e-05,0.0009400503477081,-0.0182043947279453,0.0,0.0,0.0,-0.0084257833659648,60.0,6.714375019073486,-0.0,-6.991110979015502e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.500554006081074e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0001000458141788,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,7.38937669666484e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0001000454285531,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,0.0004745674959849,284.7789001464844,294.1499938964844,293.8623962402344,286.1760559082031,295.0151062011719,294.0367126464844,284.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123949032276,7.231043855426833e-05,0.0009400843991898,-0.0181379169225692,0.0,0.0,0.0,-0.0084132403135299,60.0,6.6881537437438965,-0.0,-6.988101830529558e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,9.496296843281016e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.000100000979728,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,7.386065408354625e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0001000006013782,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004743548925034,284.77392578125,294.1499938964844,293.8064270019531,286.1447448730469,294.9939270019531,293.9830017089844,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119397193193,7.17841976438649e-05,0.0009401554707437,-0.0179990511387586,0.0,0.0,0.0,-0.0083870375528931,60.0,6.635831356048584,-0.0,-6.981819922202703e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,9.496296843281016e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.000100000979728,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,7.386065408354625e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0001000006013782,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004743548925034,284.77392578125,294.1499938964844,293.8064270019531,286.1447448730469,294.9939270019531,293.9830017089844,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119397193193,7.17841976438649e-05,0.0009401554707437,-0.0179990511387586,0.0,0.0,0.0,-0.0083870375528931,60.0,6.635831356048584,-0.0,-6.981819922202703e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.491745731793344e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.99530529952608e-05,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,7.382524927379563e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.995268192142248e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0004741276497952,284.7689514160156,294.1499938964844,293.75,286.1148376464844,294.9721069335937,293.92901611328125,284.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114532196894,7.122176612028852e-05,0.0009402314317412,-0.0178506337106227,0.0,0.0,0.0,-0.008359033614397,60.0,6.583597183227539,-0.0,-6.975108846063449e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.491745731793344e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.99530529952608e-05,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,7.382524927379563e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.995268192142248e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0004741276497952,284.7689514160156,294.1499938964844,293.75,286.1148376464844,294.9721069335937,293.92901611328125,284.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114532196894,7.122176612028852e-05,0.0009402314317412,-0.0178506337106227,0.0,0.0,0.0,-0.008359033614397,60.0,6.583597183227539,-0.0,-6.975108846063449e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.48738306760788e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.990710532292724e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.379130693152547e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.990673424908893e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004739097494166,284.7640380859375,294.1499938964844,293.6933288574219,286.0859680175781,294.9496765136719,293.874755859375,284.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109867434948,7.068253034958616e-05,0.000940304249525,-0.0177083369344472,0.0,0.0,0.0,-0.0083321845158934,60.0,6.531601428985596,-0.0,-6.968677723762084e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.48738306760788e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.990710532292724e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.379130693152547e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.990673424908893e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004739097494166,284.7640380859375,294.1499938964844,293.6933288574219,286.0859680175781,294.9496765136719,293.874755859375,284.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109867434948,7.068253034958616e-05,0.000940304249525,-0.0177083369344472,0.0,0.0,0.0,-0.0083321845158934,60.0,6.531601428985596,-0.0,-6.968677723762084e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.483690519118682e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.986821532947944e-05,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,7.376258145086467e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.986785153159872e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0004737253766506,284.7591552734375,294.1499938964844,293.6366577148437,286.0575256347656,294.9266052246094,293.8202514648437,284.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105918627232,7.022590580163524e-05,0.0009403658914379,-0.0175878386944532,0.0,0.0,0.0,-0.0083094481378793,60.0,6.480360507965088,-0.0,-6.96323354532069e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.483690519118682e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.986821532947944e-05,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,7.376258145086467e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,9.986785153159872e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0004737253766506,284.7591552734375,294.1499938964844,293.6366577148437,286.0575256347656,294.9266052246094,293.8202514648437,284.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105918627232,7.022590580163524e-05,0.0009403658914379,-0.0175878386944532,0.0,0.0,0.0,-0.0083094481378793,60.0,6.480360507965088,-0.0,-6.96323354532069e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.48208398767747e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.985129145206884e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,7.37500813556835e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,9.985093493014574e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0004736451664939,284.7567443847656,294.1499938964844,293.6083374023437,286.0434875488281,294.91485595703125,293.7928771972656,284.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104199172928,7.002717029536143e-05,0.0009403927251696,-0.0175353921949863,0.0,0.0,0.0,-0.008299552835524,60.0,6.455090045928955,-0.0,-6.960865306382402e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,9.480608423473312e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,9.983575728256255e-05,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,7.373859989456832e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.983540076063946e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004735714755952,284.7543334960937,294.1499938964844,293.5799865722656,286.029541015625,294.9029541015625,293.7654724121094,284.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102619417011,6.984455831116065e-05,0.0009404173470102,-0.0174872037023305,0.0,0.0,0.0,-0.0082904603332281,60.0,6.430030345916748,-0.0,-6.958688913982769e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.4780778454151e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.98090981738642e-05,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,7.371891115326434e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.980874165194108e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0004734451067633,284.7495422363281,294.1499938964844,293.5233459472656,286.0019836425781,294.8786926269531,293.7104797363281,284.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099908104166,6.953108822926879e-05,0.0009404597221873,-0.0174044836312532,0.0,0.0,0.0,-0.0082748522982001,60.0,6.380488395690918,-0.0,-6.954954301363614e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.4780778454151e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.98090981738642e-05,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,7.371891115326434e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.980874165194108e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0004734451067633,284.7495422363281,294.1499938964844,293.5233459472656,286.0019836425781,294.8786926269531,293.7104797363281,284.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099908104166,6.953108822926879e-05,0.0009404597221873,-0.0174044836312532,0.0,0.0,0.0,-0.0082748522982001,60.0,6.380488395690918,-0.0,-6.954954301363614e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.476095146965235e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,9.978821617551148e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,7.370348612312227e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.9787866929546e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0004733461537398,284.74481201171875,294.1499938964844,293.4666748046875,285.97479248046875,294.8538818359375,293.6552734375,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097781196236,6.928523362148553e-05,0.000940492900554,-0.0173396039754152,0.0,0.0,0.0,-0.0082626109942793,60.0,6.331732749938965,-0.0,-6.952026154749549e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.476095146965235e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,9.978821617551148e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,7.370348612312227e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.9787866929546e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0004733461537398,284.74481201171875,294.1499938964844,293.4666748046875,285.97479248046875,294.8538818359375,293.6552734375,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097781196236,6.928523362148553e-05,0.000940492900554,-0.0173396039754152,0.0,0.0,0.0,-0.0082626109942793,60.0,6.331732749938965,-0.0,-6.952026154749549e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.474637772655116e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.977286390494557e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,7.369214290520176e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.977252193493769e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0004732733941636,284.7401428222656,294.1499938964844,293.4100036621094,285.9479675292969,294.8284912109375,293.5998840332031,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096214246004,6.910404044901952e-05,0.0009405173477716,-0.0172917861491441,0.0,0.0,0.0,-0.008253589272499,60.0,6.283708095550537,-0.0,-6.949868236461043e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.474637772655116e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.977286390494557e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,7.369214290520176e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.977252193493769e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0004732733941636,284.7401428222656,294.1499938964844,293.4100036621094,285.9479675292969,294.8284912109375,293.5998840332031,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096214246004,6.910404044901952e-05,0.0009405173477716,-0.0172917861491441,0.0,0.0,0.0,-0.008253589272499,60.0,6.283708095550537,-0.0,-6.949868236461043e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,9.473679529037328e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.976276487577708e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,7.368468504864722e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.97624301817268e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0004732255765702,284.73553466796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8025207519531,293.54425048828125,284.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095179313793,6.898438732605428e-05,0.0009405334712937,-0.0172602105885744,0.0,0.0,0.0,-0.0082476306706666,60.0,6.236366271972656,-0.0,-6.948443598275844e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,9.473679529037328e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.976276487577708e-05,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,7.368468504864722e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.97624301817268e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0004732255765702,284.73553466796875,294.1499938964844,293.35333251953125,285.9214782714844,294.8025207519531,293.54425048828125,284.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095179313793,6.898438732605428e-05,0.0009405334712937,-0.0172602105885744,0.0,0.0,0.0,-0.0082476306706666,60.0,6.236366271972656,-0.0,-6.948443598275844e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.47337903198786e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.97595998342149e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.368234219029546e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.975926514016464e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0004732106172014,284.7332458496094,294.1499938964844,293.32501220703125,285.9083557128906,294.7893371582031,293.516357421875,284.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094852186739,6.89465960022062e-05,0.0009405385935679,-0.0172502379864454,0.0,0.0,0.0,-0.0082457493990659,60.0,6.2129435539245605,-0.0,-6.947993824724108e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.473182581132278e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.975753346225248e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,7.368081423919648e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.975719876820222e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0004732008383143,284.73095703125,294.1499938964844,293.2966613769531,285.89532470703125,294.7760009765625,293.4884338378906,284.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009463565424,6.892163219163194e-05,0.0009405419114045,-0.0172436516731977,0.0,0.0,0.0,-0.0082445060834288,60.0,6.189667701721191,-0.0,-6.947696107317824e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,9.473098180023952e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,9.975663851946592e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,7.368014485109597e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.975630382541568e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0004731966473627,284.7264709472656,294.1499938964844,293.239990234375,285.8694152832031,294.7489624023437,293.43243408203125,284.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094532044604,6.8909655965399e-05,0.000940543541219,-0.0172404907643795,0.0,0.0,0.0,-0.0082439100369811,60.0,6.143526554107666,-0.0,-6.947553998770672e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,9.473098180023952e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,9.975663851946592e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,7.368014485109597e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,9.975630382541568e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0004731966473627,284.7264709472656,294.1499938964844,293.239990234375,285.8694152832031,294.7489624023437,293.43243408203125,284.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094532044604,6.8909655965399e-05,0.000940543541219,-0.0172404907643795,0.0,0.0,0.0,-0.0082439100369811,60.0,6.143526554107666,-0.0,-6.947553998770672e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.473361569689588e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.975940338335933e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,7.368218939518556e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.975907596526667e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0004732098605018,284.7220153808594,294.1499938964844,293.1833190917969,285.8437805175781,294.72137451171875,293.3762512207031,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094798635691,6.894053512951359e-05,0.0009405393502674,-0.0172486398369073,0.0,0.0,0.0,-0.0082454476505517,60.0,6.097901344299316,-0.0,-6.94792134936506e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.473361569689588e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.975940338335933e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,7.368218939518556e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.975907596526667e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0004732098605018,284.7220153808594,294.1499938964844,293.1833190917969,285.8437805175781,294.72137451171875,293.3762512207031,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094798635691,6.894053512951359e-05,0.0009405393502674,-0.0172486398369073,0.0,0.0,0.0,-0.0082454476505517,60.0,6.097901344299316,-0.0,-6.94792134936506e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.4738912594039e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.976497676689178e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,7.368630031123757e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.976465662475675e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0004732363740913,284.7176513671875,294.1499938964844,293.1266784667969,285.8183898925781,294.6932373046875,293.3199157714844,284.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095350444316,6.90043016220443e-05,0.0009405307355336,-0.0172654669731855,0.0,0.0,0.0,-0.0082486225292086,60.0,6.052719593048096,-0.0,-6.948680209006852e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.4738912594039e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.976497676689178e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,7.368630031123757e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.976465662475675e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0004732363740913,284.7176513671875,294.1499938964844,293.1266784667969,285.8183898925781,294.6932373046875,293.3199157714844,284.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095350444316,6.90043016220443e-05,0.0009405307355336,-0.0172654669731855,0.0,0.0,0.0,-0.0082486225292086,60.0,6.052719593048096,-0.0,-6.948680209006852e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.474540274823084e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.97718088910915e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,7.369134982582182e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.977149602491409e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0004732688539661,284.7133178710937,294.1499938964844,293.07000732421875,285.7931823730469,294.66461181640625,293.263427734375,284.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096029145643,6.908280920470133e-05,0.0009405201417393,-0.0172861851751804,0.0,0.0,0.0,-0.0082525312900543,60.0,6.0078864097595215,-0.0,-6.949615283247115e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.474540274823084e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.97718088910915e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,7.369134982582182e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.977149602491409e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0004732688539661,284.7133178710937,294.1499938964844,293.07000732421875,285.7931823730469,294.66461181640625,293.263427734375,284.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096029145643,6.908280920470133e-05,0.0009405201417393,-0.0172861851751804,0.0,0.0,0.0,-0.0082525312900543,60.0,6.0078864097595215,-0.0,-6.949615283247115e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.47484513744712e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,9.977501758839936e-05,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,7.369371451204643e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.977470472222194e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0004732841043733,284.7112121582031,294.1499938964844,293.0416564941406,285.7806701660156,294.65008544921875,293.23516845703125,284.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096348123624,6.911963282618672e-05,0.0009405152522958,-0.0172959025949239,0.0,0.0,0.0,-0.0082543650642037,60.0,5.985558986663818,-0.0,-6.950053688115079e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.47498992900364e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.977654553949832e-05,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,7.369483500951901e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.97762253973633e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.000473291351227,284.7090759277344,294.1499938964844,293.0133361816406,285.7681579589844,294.6354675292969,293.2068786621094,284.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096495971083,6.913672405062243e-05,0.0009405129239894,-0.0173004120588302,0.0,0.0,0.0,-0.0082552162930369,60.0,5.963239669799805,-0.0,-6.95025761388024e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.474647231400012e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.977292938856408e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.36921647330746e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.977261652238668e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0004732742963824,284.70489501953125,294.1499938964844,292.9566650390625,285.7433166503906,294.6058349609375,293.1502990722656,284.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009611878544,6.909304647706449e-05,0.0009405188611708,-0.0172888860106468,0.0,0.0,0.0,-0.0082530416548252,60.0,5.918465614318848,-0.0,-6.949737496597663e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.474647231400012e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.977292938856408e-05,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.36921647330746e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.977261652238668e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0004732742963824,284.70489501953125,294.1499938964844,292.9566650390625,285.7433166503906,294.6058349609375,293.1502990722656,284.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009611878544,6.909304647706449e-05,0.0009405188611708,-0.0172888860106468,0.0,0.0,0.0,-0.0082530416548252,60.0,5.918465614318848,-0.0,-6.949737496597663e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,9.473288810113444e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,9.975861757993698e-05,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,7.36815927666612e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,9.97583119897172e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0004732064844574,284.7007751464844,294.1499938964844,292.8999938964844,285.7185974121094,294.57574462890625,293.0937805175781,284.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094660101458,6.892422243254259e-05,0.0009405417949892,-0.0172443334013223,0.0,0.0,0.0,-0.0082446364685893,60.0,5.87336015701294,-0.0,-6.947727371198198e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
