time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256200,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,9.473288810113444e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,9.975861757993698e-05,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,7.36815927666612e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,9.97583119897172e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0004732064844574,284.7007751464844,294.1499938964844,292.8999938964844,285.7185974121094,294.57574462890625,293.0937805175781,284.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094660101458,6.892422243254259e-05,0.0009405417949892,-0.0172443334013223,0.0,0.0,0.0,-0.0082446364685893,60.0,5.87336015701294,-0.0,-6.947727371198198e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.47060907492414e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.973039414035156e-05,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,7.366074714809656e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.973009582608938e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.000473072665045,284.6967468261719,294.1499938964844,292.84332275390625,285.6940002441406,294.545166015625,293.0374450683594,284.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091791627928,6.859268614789471e-05,0.0009405864984728,-0.0171568449586629,0.0,0.0,0.0,-0.0082281287759542,60.0,5.827712059020996,-0.0,-6.94378030630105e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.47060907492414e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.973039414035156e-05,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,7.366074714809656e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.973009582608938e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.000473072665045,284.6967468261719,294.1499938964844,292.84332275390625,285.6940002441406,294.545166015625,293.0374450683594,284.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091791627928,6.859268614789471e-05,0.0009405864984728,-0.0171568449586629,0.0,0.0,0.0,-0.0082281287759542,60.0,5.827712059020996,-0.0,-6.94378030630105e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,9.466589835938066e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,9.968806261895224e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,7.36294750822708e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.968776430469006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004728719359263,284.6927490234375,294.1499938964844,292.7866516113281,285.66949462890625,294.5141906738281,292.9813842773437,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087497066706,6.80961093166843e-05,0.0009406536119058,-0.0170257985591888,0.0,0.0,0.0,-0.0082034030929207,60.0,5.78147029876709,-0.0,-6.937870722367735e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,9.466589835938066e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,9.968806261895224e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,7.36294750822708e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.968776430469006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004728719359263,284.6927490234375,294.1499938964844,292.7866516113281,285.66949462890625,294.5141906738281,292.9813842773437,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087497066706,6.80961093166843e-05,0.0009406536119058,-0.0170257985591888,0.0,0.0,0.0,-0.0082034030929207,60.0,5.78147029876709,-0.0,-6.937870722367735e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,9.464187314733864e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,9.966276411432772e-05,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,7.361079042311758e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,9.966246580006556e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,0.0004727519699372,284.6907958984375,294.1499938964844,292.7583312988281,285.6572570800781,294.4985046386719,292.9534606933594,284.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084931273013,6.779945397283882e-05,0.0009406936587765,-0.0169475115835666,0.0,0.0,0.0,-0.0081886323168873,60.0,5.758115291595459,-0.0,-6.934342167141949e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.461440640734509e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.963384218281136e-05,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.358942821156234e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.963354386854915e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0004726148035842,284.6888427734375,294.1499938964844,292.7300109863281,285.6450500488281,294.4826965332031,292.9256286621094,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081998771056,6.746039434801787e-05,0.0009407394682057,-0.016858035698533,0.0,0.0,0.0,-0.0081717502325773,60.0,5.734627723693848,-0.0,-6.93030983711651e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,9.455214603804052e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,9.956827125279232e-05,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,7.354099943768233e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.956798021448776e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0004723038582596,284.6850280761719,294.1499938964844,292.67333984375,285.6206359863281,294.4507751464844,292.8702697753906,284.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075352620333,6.669203139608726e-05,0.0009408433106727,-0.0166552625596523,0.0,0.0,0.0,-0.0081334924325346,60.0,5.687315464019775,-0.0,-6.921175810248317e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,9.455214603804052e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,9.956827125279232e-05,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,7.354099943768233e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.956798021448776e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0004723038582596,284.6850280761719,294.1499938964844,292.67333984375,285.6206359863281,294.4507751464844,292.8702697753906,284.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075352620333,6.669203139608726e-05,0.0009408433106727,-0.0166552625596523,0.0,0.0,0.0,-0.0081334924325346,60.0,5.687315464019775,-0.0,-6.921175810248317e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.448322089156136e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.949568629963323e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,7.348738290602341e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.949540253728628e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.000471959618153,284.6812744140625,294.1499938964844,292.6166687011719,285.59625244140625,294.4184265136719,292.81524658203125,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100679975003,6.584155926248059e-05,0.0009409582125954,-0.0164308194071054,0.0,0.0,0.0,-0.008091147057712,60.0,5.639699459075928,-0.0,-6.911073313631277e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.448322089156136e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.949568629963323e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,7.348738290602341e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.949540253728628e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.000471959618153,284.6812744140625,294.1499938964844,292.6166687011719,285.59625244140625,294.4184265136719,292.81524658203125,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100679975003,6.584155926248059e-05,0.0009409582125954,-0.0164308194071054,0.0,0.0,0.0,-0.008091147057712,60.0,5.639699459075928,-0.0,-6.911073313631277e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.44100902415812e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.94186702882871e-05,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,7.343049219343811e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.941838652594016e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,0.0004715943359769,284.6776123046875,294.1499938964844,292.5599975585937,285.5718688964844,294.3856506347656,292.7605285644531,284.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060193017125,6.493923865491524e-05,0.000941079983022,-0.0161926932632923,0.0,0.0,0.0,-0.00804621912539,60.0,5.5919365882873535,-0.0,-6.90036259243243e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.44100902415812e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.94186702882871e-05,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,7.343049219343811e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.941838652594016e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,0.0004715943359769,284.6776123046875,294.1499938964844,292.5599975585937,285.5718688964844,294.3856506347656,292.7605285644531,284.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060193017125,6.493923865491524e-05,0.000941079983022,-0.0161926932632923,0.0,0.0,0.0,-0.00804621912539,60.0,5.5919365882873535,-0.0,-6.90036259243243e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.433621016796678e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,9.934086847351864e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,7.337302668020129e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,9.93405919871293e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0004712253576144,284.67401123046875,294.1499938964844,292.5033264160156,285.5474548339844,294.3524780273437,292.7060852050781,284.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052308207377,6.402780127245933e-05,0.0009412030922248,-0.0159521549940109,0.0,0.0,0.0,-0.0080008376389741,60.0,5.544200897216797,-0.0,-6.88955168470784e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.433621016796678e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,9.934086847351864e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,7.337302668020129e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,9.93405919871293e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0004712253576144,284.67401123046875,294.1499938964844,292.5033264160156,285.5474548339844,294.3524780273437,292.7060852050781,284.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052308207377,6.402780127245933e-05,0.0009412030922248,-0.0159521549940109,0.0,0.0,0.0,-0.0080008376389741,60.0,5.544200897216797,-0.0,-6.88955168470784e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,9.430012141820043e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.930286614689976e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,7.334495603572577e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.930258966051042e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0004710451175924,284.6722412109375,294.1499938964844,292.4750061035156,285.53521728515625,294.3357238769531,292.6789855957031,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048459516838,6.358257815008983e-05,0.0009412633371539,-0.0158346556127071,0.0,0.0,0.0,-0.0079786693677306,60.0,5.520412921905518,-0.0,-6.88427448380935e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,9.426530596101657e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,9.926620259648188e-05,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,7.331787492148578e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.926592611009256e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0004708712222054,284.67047119140625,294.1499938964844,292.4466552734375,285.5229797363281,294.3188781738281,292.6518859863281,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044743539765,6.315300561254844e-05,0.0009413213119842,-0.0157212857156991,0.0,0.0,0.0,-0.0079572806134819,60.0,5.4967145919799805,-0.0,-6.879184155650364e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.420052811037748e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.91979832178913e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,7.326748891500756e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.919770673150197e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,0.0004705476749222,284.6670227050781,294.1499938964844,292.3900146484375,285.4984436035156,294.2849426269531,292.5977783203125,284.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037828469648,6.235369073692709e-05,0.0009414291125722,-0.0155103346332907,0.0,0.0,0.0,-0.0079174814745783,60.0,5.44962215423584,-0.0,-6.869717594781832e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.420052811037748e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.91979832178913e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,7.326748891500756e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.919770673150197e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,0.0004705476749222,284.6670227050781,294.1499938964844,292.3900146484375,285.4984436035156,294.2849426269531,292.5977783203125,284.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037828469648,6.235369073692709e-05,0.0009414291125722,-0.0155103346332907,0.0,0.0,0.0,-0.0079174814745783,60.0,5.44962215423584,-0.0,-6.869717594781832e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.414547821506858e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,9.914000838762148e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,7.322466262849048e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.913973917718975e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0004702727310359,284.6636657714844,294.1499938964844,292.3333435058594,285.47381591796875,294.2506103515625,292.5436706542969,284.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031950660049,6.167421815916896e-05,0.0009415208478458,-0.0153310103341937,0.0,0.0,0.0,-0.0078836493194103,60.0,5.403144359588623,-0.0,-6.8616756720985e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.414547821506858e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,9.914000838762148e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,7.322466262849048e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.913973917718975e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0004702727310359,284.6636657714844,294.1499938964844,292.3333435058594,285.47381591796875,294.2506103515625,292.5436706542969,284.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031950660049,6.167421815916896e-05,0.0009415208478458,-0.0153310103341937,0.0,0.0,0.0,-0.0078836493194103,60.0,5.403144359588623,-0.0,-6.8616756720985e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.410305210622028e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.90953267319128e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,7.319165888475254e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.909506479743868e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,0.0004700608551502,284.66033935546875,294.1499938964844,292.27667236328125,285.4490966796875,294.21588134765625,292.4894714355469,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027419775724,6.11503710388206e-05,0.0009415915701538,-0.015192755497992,0.0,0.0,0.0,-0.007857565768063,60.0,5.357433319091797,-0.0,-6.855479028899937e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.410305210622028e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.90953267319128e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,7.319165888475254e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.909506479743868e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,0.0004700608551502,284.66033935546875,294.1499938964844,292.27667236328125,285.4490966796875,294.21588134765625,292.4894714355469,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027419775724,6.11503710388206e-05,0.0009415915701538,-0.015192755497992,0.0,0.0,0.0,-0.007857565768063,60.0,5.357433319091797,-0.0,-6.855479028899937e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.407660400029272e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.90674743661657e-05,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,7.317108975257725e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.90672124316916e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0004699287819676,284.6571044921875,294.1499938964844,292.2200012207031,285.4242248535156,294.1807861328125,292.43505859375,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002458971925,6.082333129597828e-05,0.0009416356915608,-0.0151064433157444,0.0,0.0,0.0,-0.0078412825241684,60.0,5.31265926361084,-0.0,-6.851611544789193e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.407660400029272e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.90674743661657e-05,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,7.317108975257725e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.90672124316916e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0004699287819676,284.6571044921875,294.1499938964844,292.2200012207031,285.4242248535156,294.1807861328125,292.43505859375,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002458971925,6.082333129597828e-05,0.0009416356915608,-0.0151064433157444,0.0,0.0,0.0,-0.0078412825241684,60.0,5.31265926361084,-0.0,-6.851611544789193e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,9.407148900208996e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.90620901575312e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,7.316710980376229e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,9.906182822305708e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,0.0004699032579082,284.655517578125,294.1499938964844,292.1916809082031,285.4117126464844,294.1630859375,292.4076843261719,284.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024041403084,6.075974670238793e-05,0.0009416444227099,-0.0150896608829498,0.0,0.0,0.0,-0.0078381169587373,60.0,5.2907395362854,-0.0,-6.850859790574759e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,9.406878234585748e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,9.905923070618884e-05,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,7.316499250009656e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.905897604767232e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0004698897537309,284.6539611816406,294.1499938964844,292.163330078125,285.3992004394531,294.14532470703125,292.3802795410156,284.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023743379861,6.072574615245685e-05,0.0009416486136615,-0.0150806885212659,0.0,0.0,0.0,-0.0078364219516515,60.0,5.268946647644043,-0.0,-6.850457623386319e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,9.408289042767136e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.9074088211637e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.317596464417875e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.90738335531205e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0004699602723121,284.65087890625,294.1499938964844,292.1066589355469,285.3739929199219,294.1094665527344,292.3249816894531,284.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025238152593,6.089841917855665e-05,0.0009416254470124,-0.0151262609288096,0.0,0.0,0.0,-0.0078450199216604,60.0,5.226449489593506,-0.0,-6.852499012666159e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,9.408289042767136e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.9074088211637e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.317596464417875e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.90738335531205e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0004699602723121,284.65087890625,294.1499938964844,292.1066589355469,285.3739929199219,294.1094665527344,292.3249816894531,284.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025238152593,6.089841917855665e-05,0.0009416254470124,-0.0151262609288096,0.0,0.0,0.0,-0.0078450199216604,60.0,5.226449489593506,-0.0,-6.852499012666159e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.41241523833014e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.911753295455128e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,7.32080516172573e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.911727829603478e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0004701664147432,284.6478576660156,294.1499938964844,292.04998779296875,285.3486022949219,294.0732116699219,292.2689819335937,284.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029623517766,6.140551704447716e-05,0.0009415568783879,-0.0152600947767496,0.0,0.0,0.0,-0.0078702690079808,60.0,5.185376167297363,-0.0,-6.85849670389871e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.41241523833014e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.911753295455128e-05,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,7.32080516172573e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.911727829603478e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0004701664147432,284.6478576660156,294.1499938964844,292.04998779296875,285.3486022949219,294.0732116699219,292.2689819335937,284.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029623517766,6.140551704447716e-05,0.0009415568783879,-0.0152600947767496,0.0,0.0,0.0,-0.0078702690079808,60.0,5.185376167297363,-0.0,-6.85849670389871e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.420970309292898e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.920761658577248e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,7.3274590249639e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.92073692032136e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0004705938044935,284.6448974609375,294.1499938964844,291.9930114746094,285.3231201171875,294.0365295410156,292.2118835449219,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038727195933,6.245831173146144e-05,0.0009414144442416,-0.0155379455536603,0.0,0.0,0.0,-0.0079226875677704,60.0,5.146231651306152,-0.0,-6.870956070770262e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.420970309292898e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.920761658577248e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,7.3274590249639e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.92073692032136e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0004705938044935,284.6448974609375,294.1499938964844,291.9930114746094,285.3231201171875,294.0365295410156,292.2118835449219,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038727195933,6.245831173146144e-05,0.0009414144442416,-0.0155379455536603,0.0,0.0,0.0,-0.0079226875677704,60.0,5.146231651306152,-0.0,-6.870956070770262e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,9.43491395446472e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.93544454104267e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,7.33830311219208e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.935419802786782e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.000471290317364,284.6420288085937,294.1499938964844,291.9354248046875,285.29766845703125,293.9994812011719,292.1533508300781,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053573641926,6.417492113541812e-05,0.0009411824867129,-0.0159909818321466,0.0,0.0,0.0,-0.0080081587657332,60.0,5.109335899353027,-0.0,-6.891296777666869e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,9.43491395446472e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.93544454104267e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,7.33830311219208e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,9.935419802786782e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.000471290317364,284.6420288085937,294.1499938964844,291.9354248046875,285.29766845703125,293.9994812011719,292.1533508300781,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053573641926,6.417492113541812e-05,0.0009411824867129,-0.0159909818321466,0.0,0.0,0.0,-0.0080081587657332,60.0,5.109335899353027,-0.0,-6.891296777666869e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.44423591136001e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.945261263055728e-05,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.345553603954613e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.94523652479984e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,0.0004717560077551,284.6405944824219,294.1499938964844,291.90643310546875,285.28497314453125,293.9808044433594,292.1234436035156,284.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063499212265,6.532276165671647e-05,0.0009410271304659,-0.0162939075380563,0.0,0.0,0.0,-0.0080653093755245,60.0,5.091847896575928,-0.0,-6.904913618654973e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,9.45513602346182e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.956739813787864e-05,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,7.35403154976666e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.956715075531974e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004723005113191,284.6391906738281,294.1499938964844,291.8772888183594,285.27227783203125,293.9620056152344,292.093017578125,284.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075108148157,6.666507397312671e-05,0.0009408456971868,-0.0166481491178274,0.0,0.0,0.0,-0.0081321448087692,60.0,5.075061321258545,-0.0,-6.920855355474488e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.481928282184526e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,9.98495306703262e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,7.374869892373681e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.984929056372494e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.0004736388800665,284.6364440917969,294.1499938964844,291.8187255859375,285.2469482421875,293.9240417480469,292.0304870605469,284.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103648528456,6.996465526754037e-05,0.0009404001175425,-0.0175188966095447,0.0,0.0,0.0,-0.0082964347675442,60.0,5.043817520141602,-0.0,-6.96011994705259e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.481928282184526e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,9.98495306703262e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,7.374869892373681e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.984929056372494e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.0004736388800665,284.6364440917969,294.1499938964844,291.8187255859375,285.2469482421875,293.9240417480469,292.0304870605469,284.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103648528456,6.996465526754037e-05,0.0009404001175425,-0.0175188966095447,0.0,0.0,0.0,-0.0082964347675442,60.0,5.043817520141602,-0.0,-6.96011994705259e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
