time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258540,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.514754492556676e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001001952041406,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,7.400400500046089e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.000100194964034,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,0.0004752786480821,284.6337280273437,294.1499938964844,291.7597351074219,285.2216491699219,293.88555908203125,291.9657897949219,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013861503452,7.400751928798854e-05,0.0009398539550602,-0.0185857433825731,0.0,0.0,0.0,-0.0084977336227893,60.0,5.015317440032959,-0.0,-7.008381430750887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.514754492556676e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001001952041406,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,7.400400500046089e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.000100194964034,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,0.0004752786480821,284.6337280273437,294.1499938964844,291.7597351074219,285.2216491699219,293.88555908203125,291.9657897949219,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013861503452,7.400751928798854e-05,0.0009398539550602,-0.0185857433825731,0.0,0.0,0.0,-0.0084977336227893,60.0,5.015317440032959,-0.0,-7.008381430750887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.553801646688952e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0001006063830573,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,7.430770347127691e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,0.0001006061429507,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0004772291576955,284.631103515625,294.1499938964844,291.7004089355469,285.1963806152344,293.8465881347656,291.89892578125,284.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180210229009,7.88168326835148e-05,0.0009392041829414,-0.0198547579348087,0.0,0.0,0.0,-0.0087371943518519,60.0,4.989607334136963,-0.0,-7.06600857824924e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.553801646688952e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0001006063830573,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,7.430770347127691e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,0.0001006061429507,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0004772291576955,284.631103515625,294.1499938964844,291.7004089355469,285.1963806152344,293.8465881347656,291.89892578125,284.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180210229009,7.88168326835148e-05,0.0009392041829414,-0.0198547579348087,0.0,0.0,0.0,-0.0087371943518519,60.0,4.989607334136963,-0.0,-7.06600857824924e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.59803583100438e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,0.0001010721898637,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.465174712706357e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0001010719570331,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004794387496076,284.6285095214844,294.1499938964844,291.64080810546875,285.17120361328125,293.8070678710937,291.83026123046875,284.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227333987131,8.426520071225241e-05,0.0009384682052768,-0.0212922822684049,0.0,0.0,0.0,-0.0090084737166762,60.0,4.9662957191467285,-0.0,-7.131578172447919e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.59803583100438e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,0.0001010721898637,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.465174712706357e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0001010719570331,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004794387496076,284.6285095214844,294.1499938964844,291.64080810546875,285.17120361328125,293.8070678710937,291.83026123046875,284.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227333987131,8.426520071225241e-05,0.0009384682052768,-0.0212922822684049,0.0,0.0,0.0,-0.0090084737166762,60.0,4.9662957191467285,-0.0,-7.131578172447919e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.621707431506366e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0001013214641716,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,7.483585795853287e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,0.000101321224065,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.0004806212091352,284.62725830078125,294.1499938964844,291.6109313964844,285.1586608886719,293.7871398925781,291.79541015625,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252549545839,8.71808806550689e-05,0.0009380741394124,-0.0220615193247795,0.0,0.0,0.0,-0.0091536482796072,60.0,4.955352306365967,-0.0,-7.166791959889451e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.0,0.0,9.646315447753297e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.000101580597402,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,7.502725202357396e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0001015803645714,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,0.0004818504676222,284.6260070800781,294.1499938964844,291.5810241699219,285.1460876464844,293.7670288085937,291.7602233886719,284.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278768604621,9.02119863894768e-05,0.0009376648813486,-0.0228611659258604,0.0,0.0,0.0,-0.0093045709654688,60.0,4.94486141204834,-0.0,-7.20349149219146e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.696865890873596e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747741699219,0.0,0.0,0.000102112913737,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,7.542041566921398e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,0.0001021126809064,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0004843755741603,284.62353515625,294.1499938964844,291.5210876464844,285.1210632324219,293.72637939453125,291.6893920898437,284.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332622332498,9.643847442930564e-05,0.000936823838856,-0.0245036594569683,0.0,0.0,0.0,-0.0096145942807197,60.0,4.924593925476074,-0.0,-7.27917282006274e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.696865890873596e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747741699219,0.0,0.0,0.000102112913737,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,7.542041566921398e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,0.0001021126809064,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0004843755741603,284.62353515625,294.1499938964844,291.5210876464844,285.1210632324219,293.72637939453125,291.6893920898437,284.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332622332498,9.643847442930564e-05,0.000936823838856,-0.0245036594569683,0.0,0.0,0.0,-0.0096145942807197,60.0,4.924593925476074,-0.0,-7.27917282006274e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.747147851157932e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001026424070005,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,7.581149839097634e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0001026421741698,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0004868872929364,284.6211242675781,294.1499938964844,291.46112060546875,285.0960998535156,293.6852722167969,291.61846923828125,284.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386193171143,0.0001026319660013,0.000935987336561,-0.0261372569948434,0.0,0.0,0.0,-0.0099229766055941,60.0,4.90436601638794,-0.0,-7.354845621421191e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.747147851157932e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001026424070005,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,7.581149839097634e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0001026421741698,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0004868872929364,284.6211242675781,294.1499938964844,291.46112060546875,285.0960998535156,293.6852722167969,291.61846923828125,284.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386193171143,0.0001026319660013,0.000935987336561,-0.0261372569948434,0.0,0.0,0.0,-0.0099229766055941,60.0,4.90436601638794,-0.0,-7.354845621421191e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.79790129349567e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.000103176862467,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,7.620624091941863e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0001031766369123,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004894225276075,284.6187744140625,294.1499938964844,291.401123046875,285.0711975097656,293.6435546875,291.5479736328125,284.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440263431519,0.000108883541543,0.0009351428016088,-0.0277859661728143,0.0,0.0,0.0,-0.0102342488244175,60.0,4.883729457855225,-0.0,-7.43162473781922e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.79790129349567e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.000103176862467,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,7.620624091941863e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0001031766369123,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004894225276075,284.6187744140625,294.1499938964844,291.401123046875,285.0711975097656,293.6435546875,291.5479736328125,284.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440263431519,0.000108883541543,0.0009351428016088,-0.0277859661728143,0.0,0.0,0.0,-0.0102342488244175,60.0,4.883729457855225,-0.0,-7.43162473781922e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,9.833979129325598e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,0.0001035567765939,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,7.648683822480962e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,0.0001035565437632,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,0.000491224694997,284.61651611328125,294.1499938964844,291.3411865234375,285.0464172363281,293.60125732421875,291.4788513183594,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047870144248,0.0001133271071012,0.0009345430298708,-0.0289577189832925,0.0,0.0,0.0,-0.0104555012658238,60.0,4.858736038208008,-0.0,-7.486440978254907e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,9.833979129325598e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,0.0001035567765939,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,7.648683822480962e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,0.0001035565437632,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,0.000491224694997,284.61651611328125,294.1499938964844,291.3411865234375,285.0464172363281,293.60125732421875,291.4788513183594,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047870144248,0.0001133271071012,0.0009345430298708,-0.0289577189832925,0.0,0.0,0.0,-0.0104555012658238,60.0,4.858736038208008,-0.0,-7.486440978254907e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,9.837927791522816e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.0001035983586916,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.65175573178567e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,0.0001035981331369,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0004914220189675,284.6153869628906,294.1499938964844,291.311279296875,285.0340881347656,293.5799865722656,291.4454650878906,284.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482923826202,0.000113813111966,0.0009344792924821,-0.0290858671069145,0.0,0.0,0.0,-0.0104797100648283,60.0,4.841214656829834,-0.0,-7.492448617085756e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.832698560785502e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.0001035432869684,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,7.64768774388358e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001035430614138,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0004911607829853,284.61431884765625,294.1499938964844,291.2814025878906,285.0217590332031,293.5586242675781,291.4129943847656,284.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477351024746,0.0001131682729464,0.0009345668368041,-0.0289158336818218,0.0,0.0,0.0,-0.0104476045817136,60.0,4.8198981285095215,-0.0,-7.484477748676e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.81180346570909e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0001033232474583,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,7.631435437360778e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0001033230291795,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,0.0004901170614175,284.6121826171875,294.1499938964844,291.2218322753906,284.9971923828125,293.5157775878906,291.35028076171875,284.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455069132149,0.0001105929623008,0.0009349139872938,-0.0282367467880249,0.0,0.0,0.0,-0.0103193735703825,60.0,4.7700066566467285,-0.0,-7.452688066678095e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.81180346570909e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0001033232474583,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,7.631435437360778e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0001033230291795,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,0.0004901170614175,284.6121826171875,294.1499938964844,291.2218322753906,284.9971923828125,293.5157775878906,291.35028076171875,284.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455069132149,0.0001105929623008,0.0009349139872938,-0.0282367467880249,0.0,0.0,0.0,-0.0103193735703825,60.0,4.7700066566467285,-0.0,-7.452688066678095e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.78363023023121e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,0.0001030265702866,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,7.609522435814142e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001030263520078,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0004887098330073,284.6101379394531,294.1499938964844,291.1625061035156,284.9727783203125,293.4727478027344,291.2897644042969,284.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042504562065,0.0001071210863301,0.0009353834902867,-0.0273211784660816,0.0,0.0,0.0,-0.0101465070620179,60.0,4.714653015136719,-0.0,-7.409938973523823e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.78363023023121e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,0.0001030265702866,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,7.609522435814142e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0001030263520078,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0004887098330073,284.6101379394531,294.1499938964844,291.1625061035156,284.9727783203125,293.4727478027344,291.2897644042969,284.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042504562065,0.0001071210863301,0.0009353834902867,-0.0273211784660816,0.0,0.0,0.0,-0.0101465070620179,60.0,4.714653015136719,-0.0,-7.409938973523823e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.74354479694739e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001026044410536,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.578344229841605e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.0001026042300509,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,0.0004867075185757,284.608154296875,294.1499938964844,291.103515625,284.948486328125,293.4295959472656,291.23193359375,284.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382327018305,0.0001021816206048,0.0009360510739497,-0.0260184779763221,0.0,0.0,0.0,-0.0099005680531263,60.0,4.6533684730529785,-0.0,-7.349329678163485e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.74354479694739e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001026044410536,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.578344229841605e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.0001026042300509,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,0.0004867075185757,284.608154296875,294.1499938964844,291.103515625,284.948486328125,293.4295959472656,291.23193359375,284.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382327018305,0.0001021816206048,0.0009360510739497,-0.0260184779763221,0.0,0.0,0.0,-0.0099005680531263,60.0,4.6533684730529785,-0.0,-7.349329678163485e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.695973130874336e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.000102103484096,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.541343802586198e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0001021032803691,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,0.0004843312490265,284.60626220703125,294.1499938964844,291.044921875,284.9243469238281,293.3863830566406,291.17645263671875,284.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331630473956,9.63199490797706e-05,0.0009368430473841,-0.0244723930954933,0.0,0.0,0.0,-0.0096087092533707,60.0,4.588382720947266,-0.0,-7.27772828668094e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.695973130874336e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.000102103484096,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.541343802586198e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568298339844,0.0,0.0,0.0001021032803691,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,0.0004843312490265,284.60626220703125,294.1499938964844,291.044921875,284.9243469238281,293.3863830566406,291.17645263671875,284.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331630473956,9.63199490797706e-05,0.0009368430473841,-0.0244723930954933,0.0,0.0,0.0,-0.0096087092533707,60.0,4.588382720947266,-0.0,-7.27772828668094e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.670598956290632e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0001018362891045,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.521608495153487e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0001018360781017,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,0.000483063806314,284.6053466796875,294.1499938964844,291.01580810546875,284.9123229980469,293.36474609375,291.1493225097656,284.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304588358849,9.319351374870166e-05,0.0009372652857564,-0.0236476883292198,0.0,0.0,0.0,-0.0094530405476689,60.0,4.555135726928711,-0.0,-7.23968156535193e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,9.644495003158228e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,0.0001015613961499,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.501304935431108e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,0.0001015611924231,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,0.000481759867398,284.6044311523437,294.1499938964844,290.9867858886719,284.9003601074219,293.3431091308594,291.12274169921875,284.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276768589392,8.997710392577574e-05,0.0009376998059451,-0.0227991975843906,0.0,0.0,0.0,-0.0092928921803832,60.0,4.521495819091797,-0.0,-7.200643636906534e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.59260723902844e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,0.0001010149935609,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.460947381332517e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0001010147898341,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,0.0004791680257767,284.6026611328125,294.1499938964844,290.92919921875,284.8765563964844,293.2998046875,291.07110595703125,284.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221471311524,8.358383638551459e-05,0.0009385632583871,-0.0211125127971172,0.0,0.0,0.0,-0.0089745633304119,60.0,4.454184055328369,-0.0,-7.123361456251588e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.59260723902844e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,0.0001010149935609,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.460947381332517e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0001010147898341,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,0.0004791680257767,284.6026611328125,294.1499938964844,290.92919921875,284.8765563964844,293.2998046875,291.07110595703125,284.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221471311524,8.358383638551459e-05,0.0009385632583871,-0.0211125127971172,0.0,0.0,0.0,-0.0089745633304119,60.0,4.454184055328369,-0.0,-7.123361456251588e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.54317656578496e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,0.0001004944570013,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,7.42250049370341e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001004942605504,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.0004766989150084,284.6009826660156,294.1499938964844,290.8722229003906,284.8529663085937,293.2564697265625,291.021240234375,284.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168791050091,7.749328506179154e-05,0.0009393857908435,-0.0195055250078439,0.0,0.0,0.0,-0.0086713070049881,60.0,4.387969017028809,-0.0,-7.05012510593406e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.54317656578496e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,0.0001004944570013,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,7.42250049370341e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001004942605504,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,0.0004766989150084,284.6009826660156,294.1499938964844,290.8722229003906,284.8529663085937,293.2564697265625,291.021240234375,284.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168791050091,7.749328506179154e-05,0.0009393857908435,-0.0195055250078439,0.0,0.0,0.0,-0.0086713070049881,60.0,4.387969017028809,-0.0,-7.05012510593406e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.498777217231692e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.000100026911241,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,7.387967343674973e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.0001000267147901,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004744811158161,284.599365234375,294.1499938964844,290.8158874511719,284.8295593261719,293.213134765625,290.97283935546875,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121469385921,7.202267443062738e-05,0.0009401242714375,-0.0180619806051254,0.0,0.0,0.0,-0.0083989165723323,60.0,4.324299812316895,-0.0,-6.984666356402158e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.498777217231692e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.000100026911241,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,7.387967343674973e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.0001000267147901,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0004744811158161,284.599365234375,294.1499938964844,290.8158874511719,284.8295593261719,293.213134765625,290.97283935546875,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121469385921,7.202267443062738e-05,0.0009401242714375,-0.0180619806051254,0.0,0.0,0.0,-0.0083989165723323,60.0,4.324299812316895,-0.0,-6.984666356402158e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,9.460520959692076e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,9.962404146790504e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,7.358211587416008e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,9.962385229300708e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,0.0004725701583083,284.59783935546875,294.1499938964844,290.76031494140625,284.806396484375,293.1697082519531,290.9256896972656,284.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080697247758,6.73088215989992e-05,0.0009407608886249,-0.0168180335313081,0.0,0.0,0.0,-0.008164208382368,60.0,4.264091968536377,-0.0,-6.928507190195887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,9.460520959692076e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,9.962404146790504e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,7.358211587416008e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,9.962385229300708e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,0.0004725701583083,284.59783935546875,294.1499938964844,290.76031494140625,284.806396484375,293.1697082519531,290.9256896972656,284.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080697247758,6.73088215989992e-05,0.0009407608886249,-0.0168180335313081,0.0,0.0,0.0,-0.008164208382368,60.0,4.264091968536377,-0.0,-6.928507190195887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.443926683161408e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.94492947938852e-05,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,7.345304766204208e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.944910561898725e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,0.0004717412521131,284.5971069335937,294.1499938964844,290.7328186035156,284.7948913574219,293.14801025390625,290.9024658203125,284.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063011432066,6.526407378260046e-05,0.0009410370839759,-0.0162784177809953,0.0,0.0,0.0,-0.0080623980611562,60.0,4.235385417938232,-0.0,-6.904217286773928e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.428973135072738e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,9.929182851919904e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,7.333674147957936e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.929163934430107e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,0.0004709943314082,284.59637451171875,294.1499938964844,290.7055358886719,284.783447265625,293.1262512207031,290.8794250488281,284.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047073010355,6.342146662063897e-05,0.000941285805311,-0.0157921332865953,0.0,0.0,0.0,-0.0079706516116857,60.0,4.207581043243408,-0.0,-6.882364544935626e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.404357842868194e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.903261525323614e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.314528193091974e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.903242607833818e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,0.0004697647818829,284.594970703125,294.1499938964844,290.651611328125,284.7607727050781,293.0827331542969,290.83367919921875,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020832996815,6.0388196288840845e-05,0.0009416951215825,-0.0149916009977459,0.0,0.0,0.0,-0.0078196199610829,60.0,4.154974460601807,-0.0,-6.84646721538229e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
