time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260880,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.404357842868194e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.903261525323614e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.314528193091974e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.903242607833818e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,0.0004697647818829,284.594970703125,294.1499938964844,290.651611328125,284.7607727050781,293.0827331542969,290.83367919921875,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020832996815,6.0388196288840845e-05,0.0009416951215825,-0.0149916009977459,0.0,0.0,0.0,-0.0078196199610829,60.0,4.154974460601807,-0.0,-6.84646721538229e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.386143210576849e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,9.884079918265344e-05,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,7.300361176021397e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,9.884061728371309e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,0.000468854967039,284.5936279296875,294.1499938964844,290.5986022949219,284.7383728027344,293.03912353515625,290.78814697265625,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001414921134,5.814345058752224e-05,0.0009419980342499,-0.0143991541117429,0.0,0.0,0.0,-0.0077078496105968,60.0,4.106129169464111,-0.0,-6.819962550252967e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.386143210576849e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,9.884079918265344e-05,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,7.300361176021397e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,9.884061728371309e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409912109375,0.0,0.0,0.000468854967039,284.5936279296875,294.1499938964844,290.5986022949219,284.7383728027344,293.03912353515625,290.78814697265625,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001414921134,5.814345058752224e-05,0.0009419980342499,-0.0143991541117429,0.0,0.0,0.0,-0.0077078496105968,60.0,4.106129169464111,-0.0,-6.819962550252967e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.373752254759891e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.871031943475828e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,7.29072344256565e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,9.871013753581792e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,0.0004682360449805,284.59234619140625,294.1499938964844,290.546630859375,284.7162780761719,292.99542236328125,290.74249267578125,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998820294626,5.66162088944111e-05,0.0009422040893696,-0.0139960665255784,0.0,0.0,0.0,-0.0076318052597343,60.0,4.060782432556152,-0.0,-6.801958818414279e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.373752254759891e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.871031943475828e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,7.29072344256565e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,9.871013753581792e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,0.0004682360449805,284.59234619140625,294.1499938964844,290.546630859375,284.7162780761719,292.99542236328125,290.74249267578125,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998820294626,5.66162088944111e-05,0.0009422040893696,-0.0139960665255784,0.0,0.0,0.0,-0.0076318052597343,60.0,4.060782432556152,-0.0,-6.801958818414279e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.366295125801116e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.86317900242284e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.284923049155623e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.863160812528804e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0004678635741584,284.59112548828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9515991210937,290.6965637207031,284.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998024828732,5.569669883698225e-05,0.0009423280716873,-0.0137533759698271,0.0,0.0,0.0,-0.007586020976305,60.0,4.018637180328369,-0.0,-6.79113085766403e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.366295125801116e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.86317900242284e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.284923049155623e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.863160812528804e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0004678635741584,284.59112548828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9515991210937,290.6965637207031,284.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998024828732,5.569669883698225e-05,0.0009423280716873,-0.0137533759698271,0.0,0.0,0.0,-0.007586020976305,60.0,4.018637180328369,-0.0,-6.79113085766403e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.363745630253106e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.860493446467444e-05,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,7.282939623109996e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,9.86047598416917e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,0.0004677362157963,284.5905456542969,294.1499938964844,290.4706726074219,284.6837158203125,292.9296875,290.6734924316406,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977525332942,5.538219193113037e-05,0.0009423703304491,-0.0136703662574291,0.0,0.0,0.0,-0.0075703598558902,60.0,3.9984307289123535,-0.0,-6.78742893001072e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.362077980767936e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.858737757895142e-05,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,7.281642319867387e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,9.858720295596868e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366882324219,0.0,0.0,0.0004676529497373,284.5899658203125,294.1499938964844,290.4459228515625,284.67303466796875,292.9077453613281,290.6503601074219,284.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975747670978,5.517635872820392e-05,0.0009423983865417,-0.0136160384863615,0.0,0.0,0.0,-0.0075601125136017,60.0,3.978814125061035,-0.0,-6.785006689824513e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.360323747387156e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.85688966466114e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,7.280277350218967e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.856872202362864e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0004675653181038,284.5888671875,294.1499938964844,290.3973083496094,284.65191650390625,292.86376953125,290.60382080078125,284.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973869891837,5.495942968991585e-05,0.0009424274903722,-0.0135587835684418,0.0,0.0,0.0,-0.0075493105687201,60.0,3.941383123397827,-0.0,-6.782454420317664e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.360323747387156e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.85688966466114e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,7.280277350218967e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.856872202362864e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0004675653181038,284.5888671875,294.1499938964844,290.3973083496094,284.65191650390625,292.86376953125,290.60382080078125,284.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973869891837,5.495942968991585e-05,0.0009424274903722,-0.0135587835684418,0.0,0.0,0.0,-0.0075493105687201,60.0,3.941383123397827,-0.0,-6.782454420317664e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.35938223847188e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.855898679234087e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,7.27954538888298e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.855881944531576e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0004675183445215,284.5877990722656,294.1499938964844,290.3500061035156,284.63116455078125,292.8197326660156,290.5572204589844,284.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972859406843,5.484273060574196e-05,0.0009424432646483,-0.013527981005609,0.0,0.0,0.0,-0.0075434995815157,60.0,3.905402660369873,-0.0,-6.781081651752174e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.35938223847188e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.855898679234087e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,7.27954538888298e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.855881944531576e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0004675183445215,284.5877990722656,294.1499938964844,290.3500061035156,284.63116455078125,292.8197326660156,290.5572204589844,284.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972859406843,5.484273060574196e-05,0.0009424432646483,-0.013527981005609,0.0,0.0,0.0,-0.0075434995815157,60.0,3.905402660369873,-0.0,-6.781081651752174e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.358865645481274e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,9.855353710008784e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,7.279143028426915e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.855336975306273e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0004674925294239,284.5868225097656,294.1499938964844,290.3039855957031,284.60858154296875,292.77569580078125,290.5107727050781,284.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972302941605,5.477823287947104e-05,0.0009424520540051,-0.0135109582915902,0.0,0.0,0.0,-0.0075402888469398,60.0,3.87062668800354,-0.0,-6.780323502653118e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.358865645481274e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,9.855353710008784e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,7.279143028426915e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.855336975306273e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0004674925294239,284.5868225097656,294.1499938964844,290.3039855957031,284.60858154296875,292.77569580078125,290.5107727050781,284.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972302941605,5.477823287947104e-05,0.0009424520540051,-0.0135109582915902,0.0,0.0,0.0,-0.0075402888469398,60.0,3.87062668800354,-0.0,-6.780323502653118e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.359185787616298e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.855691314442085e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,7.27939186617732e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.85567457973957e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.0004675085947383,284.5858764648437,294.1499938964844,290.2592468261719,284.5820617675781,292.73162841796875,290.4645690917969,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972637053579,5.481695552589372e-05,0.0009424466989003,-0.0135211776942014,0.0,0.0,0.0,-0.0075422162190079,60.0,3.837061643600464,-0.0,-6.78077896054674e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.359185787616298e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.855691314442085e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,7.27939186617732e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.85567457973957e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.0004675085947383,284.5858764648437,294.1499938964844,290.2592468261719,284.5820617675781,292.73162841796875,290.4645690917969,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972637053579,5.481695552589372e-05,0.0009424466989003,-0.0135211776942014,0.0,0.0,0.0,-0.0075422162190079,60.0,3.837061643600464,-0.0,-6.78077896054674e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63262939453125,0.0,0.0,9.35985444812104e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.856394899543376e-05,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.279911369550973e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.856378164840862e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0004675419768318,284.5854187011719,294.1499938964844,290.2373352050781,284.56744384765625,292.7095947265625,290.44158935546875,284.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973347187042,5.489891191245988e-05,0.00094243575586,-0.013542809523642,0.0,0.0,0.0,-0.0075462977401912,60.0,3.820774793624878,-0.0,-6.781742456496431e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,9.361353295389564e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.857973054749893e-05,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,7.281076977960765e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.85795704764314e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.0004676168609876,284.5849609375,294.1499938964844,290.2156982421875,284.552001953125,292.68756103515625,290.41864013671875,284.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974939748644,5.508319372893311e-05,0.0009424107847735,-0.0135914487764239,0.0,0.0,0.0,-0.0075554731301963,60.0,3.804967403411865,-0.0,-6.783911032925971e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.36715368879959e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.864081221166998e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.285588071681559e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,9.864064486464486e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0004679066187236,284.5841369628906,294.1499938964844,290.1732788085937,284.5186462402344,292.6434936523437,290.37286376953125,284.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.579698336077854e-05,0.000942314043641,-0.0137798450887203,0.0,0.0,0.0,-0.007591011468321,60.0,3.7747139930725098,-0.0,-6.792311069148127e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.36715368879959e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.864081221166998e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.285588071681559e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,9.864064486464486e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0004679066187236,284.5841369628906,294.1499938964844,290.1732788085937,284.5186462402344,292.6434936523437,290.37286376953125,284.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.579698336077854e-05,0.000942314043641,-0.0137798450887203,0.0,0.0,0.0,-0.007591011468321,60.0,3.7747139930725098,-0.0,-6.792311069148127e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,9.372559725306928e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,9.869773930404337e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,7.289792847586796e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.869757923297584e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,0.0004681767022702,284.58367919921875,294.1499938964844,290.1499938964844,284.4986877441406,292.6188049316406,290.34716796875,284.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986867662519,5.6462555221514776e-05,0.0009422242874279,-0.0139555130153894,0.0,0.0,0.0,-0.0076241516508162,60.0,3.7588727474212646,-0.0,-6.800148355523562e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.378231334267184e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,9.875746036414056e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,7.294203533092514e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.875730029307306e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0004684599989559,284.5833435058594,294.1499938964844,290.1319580078125,284.4823913574219,292.59942626953125,290.3269348144531,284.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992908453568,5.716088344343007e-05,0.0009421299910172,-0.0141398245468735,0.0,0.0,0.0,-0.0076589225791394,60.0,3.747068881988525,-0.0,-6.8083771509464e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.396100358571856e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.894563117995858e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,7.308102067327127e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.894547110889108e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.000469352613436,284.58258056640625,294.1499938964844,290.09161376953125,284.4434814453125,292.5553283691406,290.28057861328125,284.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011936537921,5.9361467720009387e-05,0.0009418322588317,-0.0147206243127584,0.0,0.0,0.0,-0.0077684898860752,60.0,3.7222800254821777,-0.0,-6.834338250882865e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.396100358571856e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.894563117995858e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,7.308102067327127e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,9.894547110889108e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.000469352613436,284.58258056640625,294.1499938964844,290.09161376953125,284.4434814453125,292.5553283691406,290.28057861328125,284.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011936537921,5.9361467720009387e-05,0.0009418322588317,-0.0147206243127584,0.0,0.0,0.0,-0.0077684898860752,60.0,3.7222800254821777,-0.0,-6.834338250882865e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.422214498044924e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.922062599798664e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,7.32841290300712e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.922046592691912e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004706571053247,284.5818786621094,294.1499938964844,290.0521850585937,284.4022216796875,292.51123046875,290.23345947265625,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039753979071,6.257779750740156e-05,0.0009413976222276,-0.0155694801360368,0.0,0.0,0.0,-0.0079286331310868,60.0,3.701073884963989,-0.0,-6.872371471899896e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.422214498044924e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.922062599798664e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,7.32841290300712e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.922046592691912e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004706571053247,284.5818786621094,294.1499938964844,290.0521850585937,284.4022216796875,292.51123046875,290.23345947265625,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039753979071,6.257779750740156e-05,0.0009413976222276,-0.0155694801360368,0.0,0.0,0.0,-0.0079286331310868,60.0,3.701073884963989,-0.0,-6.872371471899896e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,9.438426059205084e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.939133451553062e-05,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,7.341021409956738e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.93911744444631e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,0.0004714668903034,284.5815734863281,294.1499938964844,290.0328063964844,284.3808288574219,292.4891662597656,290.20953369140625,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057025356218,6.457450217567384e-05,0.0009411280625499,-0.0160964354872703,0.0,0.0,0.0,-0.008028051815927,60.0,3.691929817199707,-0.0,-6.89603538717165e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.456965199206024e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,9.9586570286192e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,7.355440902756527e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.958641021512447e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0004723930032923,284.58123779296875,294.1499938964844,290.0136413574219,284.35894775390625,292.4670715332031,290.1853942871094,284.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076774051412,6.685808330075815e-05,0.0009408193873241,-0.0166990868747234,0.0,0.0,0.0,-0.0081417532637715,60.0,3.6837007999420166,-0.0,-6.923149697968256e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.501663589617236e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0001000572519842,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,7.390206155832857e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0001000570991891,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004746257618535,284.5806579589844,294.1499938964844,289.97589111328125,284.3139343261719,292.4228210449219,290.1363220214844,284.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124392574653,7.236374221974984e-05,0.0009400755516253,-0.0181519854813814,0.0,0.0,0.0,-0.0084158862009644,60.0,3.67031478881836,-0.0,-6.988739187363535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.501663589617236e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0001000572519842,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,7.390206155832857e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0001000570991891,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004746257618535,284.5806579589844,294.1499938964844,289.97589111328125,284.3139343261719,292.4228210449219,290.1363220214844,284.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124392574653,7.236374221974984e-05,0.0009400755516253,-0.0181519854813814,0.0,0.0,0.0,-0.0084158862009644,60.0,3.67031478881836,-0.0,-6.988739187363535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.555158612783998e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.0001006205857265,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,7.431812991853803e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0001006204256555,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004772979591507,284.5801086425781,294.1499938964844,289.9389038085937,284.2674865722656,292.3784484863281,290.0865173339844,284.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181386023759,7.895319140516222e-05,0.0009391853818669,-0.0198907367885112,0.0,0.0,0.0,-0.0087439808994531,60.0,3.6607165336608887,-0.0,-7.06764566871243e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.555158612783998e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.0001006205857265,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,7.431812991853803e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0001006204256555,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004772979591507,284.5801086425781,294.1499938964844,289.9389038085937,284.2674865722656,292.3784484863281,290.0865173339844,284.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181386023759,7.895319140516222e-05,0.0009391853818669,-0.0198907367885112,0.0,0.0,0.0,-0.0087439808994531,60.0,3.6607165336608887,-0.0,-7.06764566871243e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,9.616609168006109e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,0.0001012676875689,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.479608029825613e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001012675347737,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0004803675983566,284.57958984375,294.1499938964844,289.9025573730469,284.2198791503906,292.333984375,290.0364074707031,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246855672448,8.652278484078124e-05,0.00093816278968,-0.0218878984451293,0.0,0.0,0.0,-0.0091208787634968,60.0,3.654454231262207,-0.0,-7.158836012877148e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,9.616609168006109e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,0.0001012676875689,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.479608029825613e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001012675347737,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0004803675983566,284.57958984375,294.1499938964844,289.9025573730469,284.2198791503906,292.333984375,290.0364074707031,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246855672448,8.652278484078124e-05,0.00093816278968,-0.0218878984451293,0.0,0.0,0.0,-0.0091208787634968,60.0,3.654454231262207,-0.0,-7.158836012877148e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.682212839834392e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001019585251924,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.530632865382358e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0001019583723973,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004836446314584,284.5791320800781,294.1499938964844,289.8667907714844,284.17144775390625,292.28936767578125,289.98663330078125,284.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316751431673,9.460396540816872e-05,0.0009370711632072,-0.0240197535604238,0.0,0.0,0.0,-0.0095232501626014,60.0,3.650790691375733,-0.0,-7.25683406699318e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.682212839834392e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001019585251924,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.530632865382358e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0001019583723973,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004836446314584,284.5791320800781,294.1499938964844,289.8667907714844,284.17144775390625,292.28936767578125,289.98663330078125,284.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316751431673,9.460396540816872e-05,0.0009370711632072,-0.0240197535604238,0.0,0.0,0.0,-0.0095232501626014,60.0,3.650790691375733,-0.0,-7.25683406699318e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.715281339595094e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0001023067525238,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,7.556352647952735e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0001023065997287,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0004852964775636,284.5789489746094,294.1499938964844,289.84912109375,284.1470031738281,292.2669982910156,289.9622497558594,284.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351984528824,9.867743210634217e-05,0.0009365209843963,-0.0250942315906286,0.0,0.0,0.0,-0.0097260726615786,60.0,3.649446487426758,-0.0,-7.306483951197151e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.747745207278058e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0001026486133923,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.581602403661236e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0001026484605972,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0004869181138928,284.5787353515625,294.1499938964844,289.83160400390625,284.1224365234375,292.2445983886719,289.9382019042969,284.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386573849245,0.0001026764148264,0.000935980991926,-0.0261489804834127,0.0,0.0,0.0,-0.0099251875653862,60.0,3.648102283477783,-0.0,-7.355390607699519e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
