time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263220,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.807120659388602e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001032738655339,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.627782906638458e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0001032737127388,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0004898840561509,284.5783996582031,294.1499938964844,289.7968444824219,284.0731506347656,292.1997375488281,289.8917236328125,284.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449836263433,0.0001099904475267,0.0009349931497126,-0.0280778650194406,0.0,0.0,0.0,-0.0102893626317381,60.0,3.6441938877105713,-0.0,-7.445260763461192e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.807120659388602e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001032738655339,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.627782906638458e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0001032737127388,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0004898840561509,284.5783996582031,294.1499938964844,289.7968444824219,284.0731506347656,292.1997375488281,289.8917236328125,284.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449836263433,0.0001099904475267,0.0009349931497126,-0.0280778650194406,0.0,0.0,0.0,-0.0102893626317381,60.0,3.6441938877105713,-0.0,-7.445260763461192e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.854374366113916e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0001037714682752,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.664535951334983e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0001037713154801,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004922444932162,284.5780944824219,294.1499938964844,289.76251220703125,284.0238952636719,292.15484619140625,289.8475036621094,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050018472597,0.0001158111117547,0.0009342073462903,-0.0296126920729875,0.0,0.0,0.0,-0.0105791818350553,60.0,3.637068748474121,-0.0,-7.517171241033793e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.854374366113916e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0001037714682752,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.664535951334983e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0001037713154801,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004922444932162,284.5780944824219,294.1499938964844,289.76251220703125,284.0238952636719,292.15484619140625,289.8475036621094,284.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050018472597,0.0001158111117547,0.0009342073462903,-0.0296126920729875,0.0,0.0,0.0,-0.0105791818350553,60.0,3.637068748474121,-0.0,-7.517171241033793e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,9.890176443150268e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0001041484792949,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,7.692381768720224e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0001041483337758,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004940329235978,284.57781982421875,294.1499938964844,289.7284851074219,283.9749450683594,292.1099853515625,289.80572509765625,284.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538329370319,0.0001202210696646,0.0009336118237115,-0.0307753980159759,0.0,0.0,0.0,-0.0107987597584724,60.0,3.625648260116577,-0.0,-7.571883742230058e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,9.890176443150268e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0001041484792949,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200866699219,0.0,0.0,7.692381768720224e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0001041483337758,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004940329235978,284.57781982421875,294.1499938964844,289.7284851074219,283.9749450683594,292.1099853515625,289.80572509765625,284.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538329370319,0.0001202210696646,0.0009336118237115,-0.0307753980159759,0.0,0.0,0.0,-0.0107987597584724,60.0,3.625648260116577,-0.0,-7.571883742230058e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.888761269394308e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0001041335781337,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,7.691280916333199e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001041334253386,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004939622594974,284.5776062011719,294.1499938964844,289.6947326660156,283.9266052246094,292.0652770996094,289.7667541503906,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536829940974,0.0001200460101244,0.0009336370276287,-0.0307292435318231,0.0,0.0,0.0,-0.0107900509610772,60.0,3.605175018310547,-0.0,-7.569707349830423e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.888761269394308e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,0.0001041335781337,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,7.691280916333199e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001041334253386,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004939622594974,284.5776062011719,294.1499938964844,289.6947326660156,283.9266052246094,292.0652770996094,289.7667541503906,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536829940974,0.0001200460101244,0.0009336370276287,-0.0307292435318231,0.0,0.0,0.0,-0.0107900509610772,60.0,3.605175018310547,-0.0,-7.569707349830423e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.863202285487203e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,0.0001038644186337,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,7.671400817343965e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.0001038642731145,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,0.000492685532663,284.5775451660156,294.1499938964844,289.6779479980469,283.9027404785156,292.0430908203125,289.7486267089844,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509609710425,0.0001168968738056,0.0009340640972368,-0.029898963868618,0.0,0.0,0.0,-0.0106332600116729,60.0,3.588057041168213,-0.0,-7.530623236107203e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,9.834261436481027e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.000103559665149,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,7.648891914868727e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,0.0001035595196299,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,0.0004912398871965,284.57745361328125,294.1499938964844,289.66119384765625,283.879150390625,292.02099609375,289.7311096191406,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478768963366,0.0001133311889134,0.0009345456492155,-0.0289587918668985,0.0,0.0,0.0,-0.0104557210579514,60.0,3.568249464035034,-0.0,-7.486490716246409e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.774110367288812e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.000102926242107,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,7.602107507409528e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0001029261038638,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004882352659478,284.5773620605469,294.1499938964844,289.6277770996094,283.8328552246094,291.9771423339844,289.6979064941406,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414668358862,0.0001059202259057,0.0009355466463603,-0.0270044840872287,0.0,0.0,0.0,-0.0100867198780179,60.0,3.523681879043579,-0.0,-7.395181000902087e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.774110367288812e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.000102926242107,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,7.602107507409528e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0001029261038638,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004882352659478,284.5773620605469,294.1499938964844,289.6277770996094,283.8328552246094,291.9771423339844,289.6979064941406,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414668358862,0.0001059202259057,0.0009355466463603,-0.0270044840872287,0.0,0.0,0.0,-0.0100867198780179,60.0,3.523681879043579,-0.0,-7.395181000902087e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.707613935461268e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0001022259966703,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,7.550387090304866e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0001022258584271,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0004849136748816,284.5773010253906,294.1499938964844,289.5944519042969,283.7880249023437,291.9337158203125,289.66650390625,284.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343809844926,9.772757766768336e-05,0.0009366534650325,-0.0248436871916055,0.0,0.0,0.0,-0.0096787996590137,60.0,3.4757649898529053,-0.0,-7.29489073592049e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.707613935461268e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0001022259966703,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,7.550387090304866e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0001022258584271,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0004849136748816,284.5773010253906,294.1499938964844,289.5944519042969,283.7880249023437,291.9337158203125,289.66650390625,284.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343809844926,9.772757766768336e-05,0.0009366534650325,-0.0248436871916055,0.0,0.0,0.0,-0.0096787996590137,60.0,3.4757649898529053,-0.0,-7.29489073592049e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.640464122639968e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0001015188681776,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,7.498158811358735e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0001015187372104,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004815594002138,284.5772705078125,294.1499938964844,289.56109619140625,283.74493408203125,291.8908386230469,289.63677978515625,284.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272254003211,8.945449371822178e-05,0.0009377708774991,-0.0226613283157348,0.0,0.0,0.0,-0.0092668728902935,60.0,3.4265353679656982,-0.0,-7.194310569502704e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.640464122639968e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0001015188681776,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,7.498158811358735e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0001015187372104,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004815594002138,284.5772705078125,294.1499938964844,289.56109619140625,283.74493408203125,291.8908386230469,289.63677978515625,284.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272254003211,8.945449371822178e-05,0.0009377708774991,-0.0226613283157348,0.0,0.0,0.0,-0.0092668728902935,60.0,3.4265353679656982,-0.0,-7.194310569502704e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.576122829457744e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0001008413237286,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.448115502484143e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0001008411927614,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,0.0004783454642165,284.5773010253906,294.1499938964844,289.5276794433594,283.7038879394531,291.8483581542969,289.6081848144531,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203688871115,8.152753434842452e-05,0.0009388413163833,-0.0205699745565652,0.0,0.0,0.0,-0.0088721793144941,60.0,3.3778038024902344,-0.0,-7.098592647025725e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.576122829457744e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0001008413237286,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.448115502484143e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0001008411927614,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,0.0004783454642165,284.5773010253906,294.1499938964844,289.5276794433594,283.7038879394531,291.8483581542969,289.6081848144531,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203688871115,8.152753434842452e-05,0.0009388413163833,-0.0205699745565652,0.0,0.0,0.0,-0.0088721793144941,60.0,3.3778038024902344,-0.0,-7.098592647025725e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,9.546401270199568e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0001005283411359,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,7.424998329952359e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,0.0001005282101687,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0004768608196172,284.57733154296875,294.1499938964844,289.51092529296875,283.6842041015625,291.8273010253906,289.5942687988281,284.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172014590352,7.786576315993443e-05,0.0009393357322551,-0.0196038056164979,0.0,0.0,0.0,-0.0086898542940616,60.0,3.3541364669799805,-0.0,-7.054592998656517e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.518526348983868e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,0.0001002347999019,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,7.403317431453615e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0001002346762106,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0004754684341605,284.5773620605469,294.1499938964844,289.494140625,283.6651306152344,291.80633544921875,289.5805358886719,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142308892682,7.443149661412463e-05,0.0009397994144819,-0.0186976175755262,0.0,0.0,0.0,-0.0085188578814268,60.0,3.331063032150269,-0.0,-7.013451863713271e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.469596261624248e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.971954568754882e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,7.365260535152629e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.971941472031176e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004730243235826,284.57745361328125,294.1499938964844,289.4603881835937,283.6289978027344,291.7646484375,289.5534973144531,284.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090165305882,6.840316927991807e-05,0.0009406133322045,-0.0171068310737609,0.0,0.0,0.0,-0.0082186982035636,60.0,3.286994457244873,-0.0,-6.941524333115012e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.469596261624248e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,9.971954568754882e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,7.365260535152629e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.971941472031176e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004730243235826,284.57745361328125,294.1499938964844,289.4603881835937,283.6289978027344,291.7646484375,289.5534973144531,284.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090165305882,6.840316927991807e-05,0.0009406133322045,-0.0171068310737609,0.0,0.0,0.0,-0.0082186982035636,60.0,3.286994457244873,-0.0,-6.941524333115012e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.428671182831748e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.928858344210312e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,7.3334296757821e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.928845247486606e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.0004709800414275,284.5776062011719,294.1499938964844,289.4263916015625,283.5957336425781,291.72332763671875,289.5268249511719,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004655030556,6.336099613690749e-05,0.0009412940707989,-0.0157761760056018,0.0,0.0,0.0,-0.0079676415771245,60.0,3.245917320251465,-0.0,-6.88164831785798e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.428671182831748e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.928858344210312e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,7.3334296757821e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.928845247486606e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,0.0004709800414275,284.5776062011719,294.1499938964844,289.4263916015625,283.5957336425781,291.72332763671875,289.5268249511719,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004655030556,6.336099613690749e-05,0.0009412940707989,-0.0157761760056018,0.0,0.0,0.0,-0.0079676415771245,60.0,3.245917320251465,-0.0,-6.88164831785798e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.397175017511472e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.895690891426057e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,7.308932254090905e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.895678522298113e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0004694067465607,284.5777893066406,294.1499938964844,289.3920593261719,283.56561279296875,291.6822814941406,289.5001525878906,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012983111664,5.9480393247213215e-05,0.0009418179397471,-0.0147520089522004,0.0,0.0,0.0,-0.0077744200825691,60.0,3.2081122398376465,-0.0,-6.835742283328727e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.397175017511472e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.895690891426057e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,7.308932254090905e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.895678522298113e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0004694067465607,284.5777893066406,294.1499938964844,289.3920593261719,283.56561279296875,291.6822814941406,289.5001525878906,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012983111664,5.9480393247213215e-05,0.0009418179397471,-0.0147520089522004,0.0,0.0,0.0,-0.0077744200825691,60.0,3.2081122398376465,-0.0,-6.835742283328727e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.3725451733917e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.869754285318776e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,7.289775385288522e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.869741916190831e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,0.0004681764694396,284.5780334472656,294.1499938964844,289.3572998046875,283.5389404296875,291.6414489746094,289.4732971191406,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986732620745,5.644569318974391e-05,0.0009422275470569,-0.0139510612934827,0.0,0.0,0.0,-0.0076233171857893,60.0,3.172725439071656,-0.0,-6.799950114100285e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.3725451733917e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.869754285318776e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,7.289775385288522e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.869741916190831e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,0.0004681764694396,284.5780334472656,294.1499938964844,289.3572998046875,283.5389404296875,291.6414489746094,289.4732971191406,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986732620745,5.644569318974391e-05,0.0009422275470569,-0.0139510612934827,0.0,0.0,0.0,-0.0076233171857893,60.0,3.172725439071656,-0.0,-6.799950114100285e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,9.362731361761688e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,9.859419515123592e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,7.282142178155482e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.859407145995648e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0004676862736232,284.5781555175781,294.1499938964844,289.3397521972656,283.5269775390625,291.6211242675781,289.4596862792969,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976272704079,5.523645086213946e-05,0.0009423908195458,-0.0136318989098072,0.0,0.0,0.0,-0.0075631071813404,60.0,3.1558899879455566,-0.0,-6.785713679846594e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.354551730211824e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.85080623649992e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,7.27578008081764e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,9.850793867371976e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.0004672776849474,284.5782775878906,294.1499938964844,289.32208251953125,283.5159606933594,291.600830078125,289.4459228515625,284.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967553196474,5.422855247161351e-05,0.0009425267926417,-0.0133658749982714,0.0,0.0,0.0,-0.007512922398746,60.0,3.1396100521087646,-0.0,-6.77385969538591e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.341672557638958e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.837243851507084e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,7.265763269970194e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.8372322099749e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.000466634373879,284.5785827636719,294.1499938964844,289.2863464355469,283.4969482421875,291.56036376953125,289.4178466796875,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953824337571,5.264148421701975e-05,0.0009427409386262,-0.0129469791427254,0.0,0.0,0.0,-0.0074338992126286,60.0,3.108217716217041,-0.0,-6.755214343456828e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.341672557638958e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.837243851507084e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,7.265763269970194e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.8372322099749e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.000466634373879,284.5785827636719,294.1499938964844,289.2863464355469,283.4969482421875,291.56036376953125,289.4178466796875,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953824337571,5.264148421701975e-05,0.0009427409386262,-0.0129469791427254,0.0,0.0,0.0,-0.0074338992126286,60.0,3.108217716217041,-0.0,-6.755214343456828e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.332714398624375e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.827809844864532e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,7.25879508536309e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.82779820333235e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004661869024857,284.57891845703125,294.1499938964844,289.25,283.482177734375,291.5199890136719,289.388916015625,284.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944272460415,5.153735401108861e-05,0.0009428899502381,-0.0126555487513542,0.0,0.0,0.0,-0.0073789223097264,60.0,3.0780744552612305,-0.0,-6.742257596670242e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.332714398624375e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.827809844864532e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,7.25879508536309e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.82779820333235e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004661869024857,284.57891845703125,294.1499938964844,289.25,283.482177734375,291.5199890136719,289.388916015625,284.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944272460415,5.153735401108861e-05,0.0009428899502381,-0.0126555487513542,0.0,0.0,0.0,-0.0073789223097264,60.0,3.0780744552612305,-0.0,-6.742257596670242e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.32543189264834e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.820140985539184e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.253130752360448e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.820129344007e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0004658231628127,284.57928466796875,294.1499938964844,289.2133483886719,283.4698791503906,291.479736328125,289.359130859375,284.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936508722603,5.063972275820561e-05,0.0009430111385881,-0.0124186193570494,0.0,0.0,0.0,-0.0073342281393706,60.0,3.0486388206481934,-0.0,-6.7317337482109e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.32543189264834e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.820140985539184e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.253130752360448e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.820129344007e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,0.0004658231628127,284.57928466796875,294.1499938964844,289.2133483886719,283.4698791503906,291.479736328125,289.359130859375,284.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936508722603,5.063972275820561e-05,0.0009430111385881,-0.0124186193570494,0.0,0.0,0.0,-0.0073342281393706,60.0,3.0486388206481934,-0.0,-6.7317337482109e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,9.318262164015324e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.812590724322944e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,7.247554458444938e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,9.812579810386524e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,0.0004654650401789,284.5797119140625,294.1499938964844,289.1766662597656,283.45819091796875,291.4395751953125,289.3286437988281,284.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928864892572,4.975599949830212e-05,0.000943130464293,-0.0121853603050112,0.0,0.0,0.0,-0.0072902264073491,60.0,3.019479274749756,-0.0,-6.721380430008139e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,9.318262164015324e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.812590724322944e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,7.247554458444938e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,9.812579810386524e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,0.0004654650401789,284.5797119140625,294.1499938964844,289.1766662597656,283.45819091796875,291.4395751953125,289.3286437988281,284.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928864892572,4.975599949830212e-05,0.000943130464293,-0.0121853603050112,0.0,0.0,0.0,-0.0072902264073491,60.0,3.019479274749756,-0.0,-6.721380430008139e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.31466493057087e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.808802860789e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,7.244756125146523e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.808791219256818e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004652853531297,284.5799255371094,294.1499938964844,289.1583251953125,283.4525451660156,291.4195251464844,289.3132019042969,284.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925029007717,4.931257353746332e-05,0.0009431903017684,-0.0120683163404464,0.0,0.0,0.0,-0.0072681475430727,60.0,3.004955768585205,-0.0,-6.716189204780676e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
