time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.31103277252987e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.804977889871223e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.241931598400697e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.804966975934803e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004651039489544,284.58013916015625,294.1499938964844,289.1400146484375,283.4470520019531,291.3995056152344,289.2976379394531,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921157034114,4.886491660727188e-05,0.0009432507795281,-0.0119501557201147,0.0,0.0,0.0,-0.0072458581998944,60.0,2.990446090698242,-0.0,-6.710949662647181e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.303644037572668e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.797196980798616e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,7.236184319481254e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,9.797186066862196e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004647348832804,284.58062744140625,294.1499938964844,289.10333251953125,283.4364318847656,291.3594970703125,289.2663269042969,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913280373439,4.795422137249261e-05,0.0009433738305233,-0.0117097720503807,0.0,0.0,0.0,-0.0072005135007202,60.0,2.961444616317749,-0.0,-6.700297205952668e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.303644037572668e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.797196980798616e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,7.236184319481254e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,9.797186066862196e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004647348832804,284.58062744140625,294.1499938964844,289.10333251953125,283.4364318847656,291.3594970703125,289.2663269042969,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913280373439,4.795422137249261e-05,0.0009433738305233,-0.0117097720503807,0.0,0.0,0.0,-0.0072005135007202,60.0,2.961444616317749,-0.0,-6.700297205952668e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.296031930716708e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.789181058295072e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.230263872770593e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.78917014435865e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004643546708393,284.5811462402344,294.1499938964844,289.0666809082031,283.4263610839844,291.3196105957031,289.2347412109375,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905165061354,4.701601210399531e-05,0.0009435005486011,-0.0114621240645647,0.0,0.0,0.0,-0.0071537992917001,60.0,2.9324522018432617,-0.0,-6.689332110454417e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.296031930716708e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.789181058295072e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.230263872770593e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.78917014435865e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004643546708393,284.5811462402344,294.1499938964844,289.0666809082031,283.4263610839844,291.3196105957031,289.2347412109375,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905165061354,4.701601210399531e-05,0.0009435005486011,-0.0114621240645647,0.0,0.0,0.0,-0.0071537992917001,60.0,2.9324522018432617,-0.0,-6.689332110454417e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,9.288154251407832e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.78088501142338e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,7.224136061267927e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.78087482508272e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004639611579477,284.5816650390625,294.1499938964844,289.0299987792969,283.416748046875,291.2798156738281,289.2030334472656,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896766860038,4.6045079216128215e-05,0.0009436316322535,-0.0112058361992239,0.0,0.0,0.0,-0.0071054552681744,60.0,2.90344762802124,-0.0,-6.677993269477156e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,9.288154251407832e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.78088501142338e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,7.224136061267927e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.78087482508272e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004639611579477,284.5816650390625,294.1499938964844,289.0299987792969,283.416748046875,291.2798156738281,289.2030334472656,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896766860038,4.6045079216128215e-05,0.0009436316322535,-0.0112058361992239,0.0,0.0,0.0,-0.0071054552681744,60.0,2.90344762802124,-0.0,-6.677993269477156e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.279988444177434e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.772286284714936e-05,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.217784877866507e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.772275370778516e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,0.0004635532968677,284.5822448730469,294.1499938964844,288.99334716796875,283.4076232910156,291.2401123046875,289.1712341308594,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888062486425,4.503867967287079e-05,0.0009437675471417,-0.0109401848167181,0.0,0.0,0.0,-0.0070553449913859,60.0,2.8744211196899414,-0.0,-6.666250840225986e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.279988444177434e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.772286284714936e-05,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.217784877866507e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.772275370778516e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,0.0004635532968677,284.5822448730469,294.1499938964844,288.99334716796875,283.4076232910156,291.2401123046875,289.1712341308594,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888062486425,4.503867967287079e-05,0.0009437675471417,-0.0109401848167181,0.0,0.0,0.0,-0.0070553449913859,60.0,2.8744211196899414,-0.0,-6.666250840225986e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.275777119910344e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.767851588549092e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.214509241748601e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.767840674612672e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004633429343812,284.5825500488281,294.1499938964844,288.9750061035156,283.4032592773437,291.22027587890625,289.1553649902344,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883572347462,4.451963832252659e-05,0.0009438376291655,-0.0108031760901212,0.0,0.0,0.0,-0.0070295012556016,60.0,2.8598968982696533,-0.0,-6.660199147745517e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,9.271509043173864e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.76335650193505e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,7.211189222289249e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,9.76334631559439e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004631297488231,284.5828552246094,294.1499938964844,288.9566650390625,283.3989562988281,291.20050048828125,289.1394958496094,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879021672531,4.3993626604788005e-05,0.0009439085843041,-0.0106643270701169,0.0,0.0,0.0,-0.007003310136497,60.0,2.845367670059204,-0.0,-6.654068585021379e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.26280117710121e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.754187340149656e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,7.204416760941967e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.754176426213236e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,0.0004626947920769,284.58349609375,294.1499938964844,288.9200134277344,283.3907470703125,291.16094970703125,289.1078186035156,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869741043075,4.292048834031448e-05,0.0009440536377951,-0.0103810541331768,0.0,0.0,0.0,-0.0069498778320848,60.0,2.816297769546509,-0.0,-6.641570138299357e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.26280117710121e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.754187340149656e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,7.204416760941967e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.754176426213236e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,0.0004626947920769,284.58349609375,294.1499938964844,288.9200134277344,283.3907470703125,291.16094970703125,289.1078186035156,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869741043075,4.292048834031448e-05,0.0009440536377951,-0.0103810541331768,0.0,0.0,0.0,-0.0069498778320848,60.0,2.816297769546509,-0.0,-6.641570138299357e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,9.253814641851932e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.744722774485126e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,7.197426748462021e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,9.744712588144466e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.0004622458945959,284.58416748046875,294.1499938964844,288.8833312988281,283.3829345703125,291.1215209960937,289.0762634277344,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860161226242,4.181292752036825e-05,0.000944203173276,-0.0100886914879083,0.0,0.0,0.0,-0.0068947309628129,60.0,2.787212610244751,-0.0,-6.628683024700879e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,9.253814641851932e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.744722774485126e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,7.197426748462021e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,9.744712588144466e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.0004622458945959,284.58416748046875,294.1499938964844,288.8833312988281,283.3829345703125,291.1215209960937,289.0762634277344,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860161226242,4.181292752036825e-05,0.000944203173276,-0.0100886914879083,0.0,0.0,0.0,-0.0068947309628129,60.0,2.787212610244751,-0.0,-6.628683024700879e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.244618559023364e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.73503920249641e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.190274482127279e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.735029743751512e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004617865488398,284.5848388671875,294.1499938964844,288.8466796875,283.3755187988281,291.0821533203125,289.044921875,284.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850359056144,4.067970075993799e-05,0.0009443562012165,-0.0097895516082644,0.0,0.0,0.0,-0.0068383058533072,60.0,2.758124828338623,-0.0,-6.61551027292262e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,9.244618559023364e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.73503920249641e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,7.190274482127279e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.735029743751512e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004617865488398,284.5848388671875,294.1499938964844,288.8466796875,283.3755187988281,291.0821533203125,289.044921875,284.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850359056144,4.067970075993799e-05,0.0009443562012165,-0.0097895516082644,0.0,0.0,0.0,-0.0068383058533072,60.0,2.758124828338623,-0.0,-6.61551027292262e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.235255129169671e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.72517955233343e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,7.182991248555481e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.72516936599277e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0004613188502844,284.5855712890625,294.1499938964844,288.8099975585937,283.36846923828125,291.0428771972656,289.0138244628906,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840378770604,3.9525795727968216e-05,0.0009445120231248,-0.0094849513843655,0.0,0.0,0.0,-0.0067808516323566,60.0,2.729048490524292,-0.0,-6.602110858011656e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.235255129169671e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.72517955233343e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,7.182991248555481e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.72516936599277e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,0.0004613188502844,284.5855712890625,294.1499938964844,288.8099975585937,283.36846923828125,291.0428771972656,289.0138244628906,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840378770604,3.9525795727968216e-05,0.0009445120231248,-0.0094849513843655,0.0,0.0,0.0,-0.0067808516323566,60.0,2.729048490524292,-0.0,-6.602110858011656e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.230515570379794e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,9.720187517814338e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.179304520832375e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.72017805906944e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,0.0004610820906236,284.5859375,294.1499938964844,288.7916564941406,283.3651123046875,291.0232849121094,288.9984130859375,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835326345637,3.894168185070157e-05,0.0009445908945053,-0.0093307588249444,0.0,0.0,0.0,-0.0067517678253352,60.0,2.714524745941162,-0.0,-6.59533299085524e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.225764370057732e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.715184569358826e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,7.175609061960131e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,9.715174383018166e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,0.0004608447779901,284.5863342285156,294.1499938964844,288.7733459472656,283.3617858886719,291.00372314453125,288.9830627441406,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830261114984,3.8356178265530616e-05,0.0009446699405089,-0.009176199324429,0.0,0.0,0.0,-0.006722614634782,60.0,2.70000958442688,-0.0,-6.588543044472317e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.216237958753482e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.70515247900039e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,7.168199226725847e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,9.705143020255492e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130065917969,0.0,0.0,0.0004603689303621,284.58709716796875,294.1499938964844,288.7366638183594,283.35546875,290.9646301269531,288.9525146484375,284.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820107370615,3.718222797033377e-05,0.0009448284981772,-0.0088663008064031,0.0,0.0,0.0,-0.0066641620360314,60.0,2.67100191116333,-0.0,-6.574938282710718e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.216237958753482e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.70515247900039e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,7.168199226725847e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,9.705143020255492e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130065917969,0.0,0.0,0.0004603689303621,284.58709716796875,294.1499938964844,288.7366638183594,283.35546875,290.9646301269531,288.9525146484375,284.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820107370615,3.718222797033377e-05,0.0009448284981772,-0.0088663008064031,0.0,0.0,0.0,-0.0066641620360314,60.0,2.67100191116333,-0.0,-6.574938282710718e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.206697723129764e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,9.695105836726724e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,7.160779205150902e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.695096377981828e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,0.0004598923842422,284.5879211425781,294.1499938964844,288.70001220703125,283.34942626953125,290.92559814453125,288.9223327636719,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809938492253,3.6006564187118784e-05,0.0009449872304685,-0.0085559487342834,0.0,0.0,0.0,-0.0066056242212653,60.0,2.642062187194824,-0.0,-6.56132854714997e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.206697723129764e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,9.695105836726724e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,7.160779205150902e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.695096377981828e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,0.0004598923842422,284.5879211425781,294.1499938964844,288.70001220703125,283.34942626953125,290.92559814453125,288.9223327636719,284.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809938492253,3.6006564187118784e-05,0.0009449872304685,-0.0085559487342834,0.0,0.0,0.0,-0.0066056242212653,60.0,2.642062187194824,-0.0,-6.56132854714997e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,9.197212057188152e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.685117402113974e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,7.15340138413012e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.685107215773314e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004594185738824,284.5887451171875,294.1499938964844,288.663330078125,283.3437194824219,290.8866882324219,288.8925476074219,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799827821552,3.4837634302675724e-05,0.0009451450896449,-0.0082473717629909,0.0,0.0,0.0,-0.006547421682626,60.0,2.6132025718688965,-0.0,-6.547810471602133e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,9.197212057188152e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.685117402113974e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,7.15340138413012e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.685107215773314e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004594185738824,284.5887451171875,294.1499938964844,288.663330078125,283.3437194824219,290.8866882324219,288.8925476074219,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799827821552,3.4837634302675724e-05,0.0009451450896449,-0.0082473717629909,0.0,0.0,0.0,-0.006547421682626,60.0,2.6132025718688965,-0.0,-6.547810471602133e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.187835530610756e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.675243200035766e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.146107964217663e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.675233741290867e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0004589502059388,284.589599609375,294.1499938964844,288.6266784667969,283.3382568359375,290.8478698730469,288.8631286621094,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789833566173,3.368216857779771e-05,0.0009453011443838,-0.0079423459246754,0.0,0.0,0.0,-0.0064898896962404,60.0,2.5844380855560303,-0.0,-6.534461505225408e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.187835530610756e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.675243200035766e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.146107964217663e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.675233741290867e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0004589502059388,284.589599609375,294.1499938964844,288.6266784667969,283.3382568359375,290.8478698730469,288.8631286621094,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789833566173,3.368216857779771e-05,0.0009453011443838,-0.0079423459246754,0.0,0.0,0.0,-0.0064898896962404,60.0,2.5844380855560303,-0.0,-6.534461505225408e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.18321020435542e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.670372674008831e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,7.14251073077321e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.670363215263932e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0004587192088365,284.5900573730469,294.1499938964844,288.6083374023437,283.33563232421875,290.8284606933594,288.8485717773437,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097849057056,3.311225009383634e-05,0.0009453782695345,-0.0077918949536979,0.0,0.0,0.0,-0.0064615136943757,60.0,2.570099115371704,-0.0,-6.527882590035007e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.178621985483916e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.665540710557252e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.138941873563454e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.665531251812354e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004584899870678,284.5904846191406,294.1499938964844,288.5899963378906,283.33306884765625,290.80908203125,288.8341064453125,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780013933777,3.254680268582888e-05,0.0009454546379856,-0.0076426248997449,0.0,0.0,0.0,-0.0064333593472838,60.0,2.555785655975342,-0.0,-6.521358386635256e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.16955468710512e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,9.65599247138016e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.131890015443787e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.655983740231022e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0004580371023621,284.5914001464844,294.1499938964844,288.5533447265625,283.328125,290.7703857421875,288.80535888671875,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770346805453,3.142947389278561e-05,0.0009456051629967,-0.0073476624675095,0.0,0.0,0.0,-0.0063777239993214,60.0,2.527211904525757,-0.0,-6.50847553629319e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.16955468710512e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,9.65599247138016e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.131890015443787e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.655983740231022e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0004580371023621,284.5914001464844,294.1499938964844,288.5533447265625,283.328125,290.7703857421875,288.80535888671875,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770346805453,3.142947389278561e-05,0.0009456051629967,-0.0073476624675095,0.0,0.0,0.0,-0.0063777239993214,60.0,2.527211904525757,-0.0,-6.50847553629319e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.16077333386056e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.646745456848294e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,7.125059346435592e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.646735998103396e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,0.0004575984785333,284.5923156738281,294.1499938964844,288.51666259765625,283.32342529296875,290.73175048828125,288.7770690917969,284.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760987013578,3.034734254470095e-05,0.000945751380641,-0.0070619904436171,0.0,0.0,0.0,-0.0063238437287509,60.0,2.498783588409424,-0.0,-6.496011195622486e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.16077333386056e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.646745456848294e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,7.125059346435592e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.646735998103396e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,0.0004575984785333,284.5923156738281,294.1499938964844,288.51666259765625,283.32342529296875,290.73175048828125,288.7770690917969,284.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760987013578,3.034734254470095e-05,0.000945751380641,-0.0070619904436171,0.0,0.0,0.0,-0.0063238437287509,60.0,2.498783588409424,-0.0,-6.496011195622486e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.152232814813031e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.6377516456414e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.118416397133842e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.637742186896504e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,0.0004571718454826,284.59326171875,294.1499938964844,288.4800109863281,283.31890869140625,290.69317626953125,288.74908447265625,284.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751882171258,2.929484617197886e-05,0.0009458934073336,-0.0067841405980288,0.0,0.0,0.0,-0.0062714382074773,60.0,2.47046971321106,-0.0,-6.483899994691458e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.152232814813031e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.6377516456414e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.118416397133842e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.637742186896504e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,0.0004571718454826,284.59326171875,294.1499938964844,288.4800109863281,283.31890869140625,290.69317626953125,288.74908447265625,284.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751882171258,2.929484617197886e-05,0.0009458934073336,-0.0067841405980288,0.0,0.0,0.0,-0.0062714382074773,60.0,2.47046971321106,-0.0,-6.483899994691458e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.144143405137584e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.629232954466715e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,7.112124876584858e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.629224223317578e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0004567677970044,284.5942687988281,294.1499938964844,288.4433288574219,283.3145751953125,290.6546936035156,288.7216491699219,284.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097432610346,2.829797813319601e-05,0.0009460281580686,-0.006520973984152,0.0,0.0,0.0,-0.0062218033708631,60.0,2.442354202270508,-0.0,-6.472438940363645e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.144143405137584e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.629232954466715e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,7.112124876584858e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.629224223317578e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0004567677970044,284.5942687988281,294.1499938964844,288.4433288574219,283.3145751953125,290.6546936035156,288.7216491699219,284.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097432610346,2.829797813319601e-05,0.0009460281580686,-0.006520973984152,0.0,0.0,0.0,-0.0062218033708631,60.0,2.442354202270508,-0.0,-6.472438940363645e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
