time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267900,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.140131442109124e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,9.62500780588016e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,7.109004218364134e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.624999074731022e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,0.000456567358924,284.5947570800781,294.1499938964844,288.42498779296875,283.3124694824219,290.6354675292969,288.7079467773437,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738985099829,2.780351860565133e-05,0.000946095038671,-0.0063904398120939,0.0,0.0,0.0,-0.0061971843242645,60.0,2.428308248519897,-0.0,-6.466757440648507e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,9.1363035608083e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.620976925361902e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.10602689650841e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.620968194212765e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004563761758618,284.5952453613281,294.1499938964844,288.4066772460937,283.3104248046875,290.61627197265625,288.6944274902344,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734905906952,2.733181463554501e-05,0.0009461587760597,-0.0062659122049808,0.0,0.0,0.0,-0.0061736977659165,60.0,2.414335489273072,-0.0,-6.461340262831072e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.128917736234143e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.61319892667234e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,7.100282527972013e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.613190923118964e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0004560072557069,284.5962829589844,294.1499938964844,288.3699951171875,283.3064270019531,290.577880859375,288.66754150390625,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727029828354,2.6421641450724564e-05,0.0009462813031859,-0.00602563098073,0.0,0.0,0.0,-0.0061283772811293,60.0,2.3864996433258057,-0.0,-6.450893863529927e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.128917736234143e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.61319892667234e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,7.100282527972013e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.613190923118964e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0004560072557069,284.5962829589844,294.1499938964844,288.3699951171875,283.3064270019531,290.577880859375,288.66754150390625,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727029828354,2.6421641450724564e-05,0.0009462813031859,-0.00602563098073,0.0,0.0,0.0,-0.0061283772811293,60.0,2.3864996433258057,-0.0,-6.450893863529927e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,9.121998300543056e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.605912055121736e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,7.09489977452904e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.605903323972598e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,0.0004556616186164,284.5973205566406,294.1499938964844,288.3333435058594,283.30255126953125,290.5395812988281,288.6410217285156,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965258941,2.556885010562837e-05,0.0009463964379392,-0.0058004963211715,0.0,0.0,0.0,-0.0060859154909849,60.0,2.3588314056396484,-0.0,-6.44111324277219e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,9.121998300543056e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.605912055121736e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,7.09489977452904e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.605903323972598e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,0.0004556616186164,284.5973205566406,294.1499938964844,288.3333435058594,283.30255126953125,290.5395812988281,288.6410217285156,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965258941,2.556885010562837e-05,0.0009463964379392,-0.0058004963211715,0.0,0.0,0.0,-0.0060859154909849,60.0,2.3588314056396484,-0.0,-6.44111324277219e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.115580178331584e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.59915414568968e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,7.08990846760571e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.599146142136306e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004553410690277,284.5983581542969,294.1499938964844,288.2966613769531,283.2987976074219,290.5013122558594,288.61474609375,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712812025099,2.477795715094544e-05,0.0009465031907893,-0.0055917031131684,0.0,0.0,0.0,-0.0060465359129011,60.0,2.331345558166504,-0.0,-6.432049559634835e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.115580178331584e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.59915414568968e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,7.08990846760571e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.599146142136306e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004553410690277,284.5983581542969,294.1499938964844,288.2966613769531,283.2987976074219,290.5013122558594,288.61474609375,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712812025099,2.477795715094544e-05,0.0009465031907893,-0.0055917031131684,0.0,0.0,0.0,-0.0060465359129011,60.0,2.331345558166504,-0.0,-6.432049559634835e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,9.109688107855618e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.592949209036306e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,7.085325341904536e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.59294120548293e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004550467419903,284.5994567871094,294.1499938964844,288.260009765625,283.2951354980469,290.4631042480469,288.5887451171875,284.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706530254334,2.405178747721948e-05,0.000946601270698,-0.0053999950177967,0.0,0.0,0.0,-0.0060103787109255,60.0,2.304041624069214,-0.0,-6.4237333674555e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,9.109688107855618e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.592949209036306e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,7.085325341904536e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.59294120548293e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004550467419903,284.5994567871094,294.1499938964844,288.260009765625,283.2951354980469,290.4631042480469,288.5887451171875,284.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706530254334,2.405178747721948e-05,0.000946601270698,-0.0053999950177967,0.0,0.0,0.0,-0.0060103787109255,60.0,2.304041624069214,-0.0,-6.4237333674555e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.106763900490478e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.589869296178222e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,7.083050877554342e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.589861292624846e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0004549006698653,284.6000061035156,294.1499938964844,288.2416687011719,283.2933654785156,290.44403076171875,288.5757751464844,284.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703411487862,2.3691318347118795e-05,0.0009466498740948,-0.0053048310801386,0.0,0.0,0.0,-0.0059924297966063,60.0,2.290398120880127,-0.0,-6.41960724578894e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.10432863747701e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.587305248714983e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,7.08115694578737e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,9.587297245161608e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004547790449578,284.6005554199219,294.1499938964844,288.22332763671875,283.29156494140625,290.4249572753906,288.5628662109375,284.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700818336568,2.3391188733512536e-05,0.0009466906194575,-0.0052255974151194,0.0,0.0,0.0,-0.0059774876572191,60.0,2.276902437210083,-0.0,-6.416172482204274e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.101461910177022e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.58428645390086e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,7.078926864778623e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.584278450347485e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0004546358541119,284.6011657714844,294.1499938964844,288.2027893066406,283.28961181640625,290.4035949707031,288.5484619140625,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697758941911,2.3037857317831367e-05,0.0009467380587011,-0.0051323175430297,0.0,0.0,0.0,-0.0059598931111395,60.0,2.2617478370666504,-0.0,-6.412130204580535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.099658927880228e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.582387428963556e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,7.077524060150608e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,9.58237942541018e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.0004545457777567,284.6016845703125,294.1499938964844,288.1866760253906,283.2880554199219,290.3868408203125,288.537109375,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695836924947,2.2815571355749853e-05,0.0009467681520618,-0.0050736339762806,0.0,0.0,0.0,-0.0059488252736628,60.0,2.249955415725708,-0.0,-6.409587882671985e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.095863060792908e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.578390745446086e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,7.074572204146534e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.57838274189271e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0004543561954051,284.6028137207031,294.1499938964844,288.1499938964844,283.2846069335937,290.3487243652344,288.5111694335937,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691789746284,2.23476981773274e-05,0.0009468312491662,-0.0049501154571771,0.0,0.0,0.0,-0.0059255291707813,60.0,2.2226898670196533,-0.0,-6.404238916957183e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.095863060792908e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.578390745446086e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,7.074572204146534e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.57838274189271e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0004543561954051,284.6028137207031,294.1499938964844,288.1499938964844,283.2846069335937,290.3487243652344,288.5111694335937,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691789746284,2.23476981773274e-05,0.0009468312491662,-0.0049501154571771,0.0,0.0,0.0,-0.0059255291707813,60.0,2.2226898670196533,-0.0,-6.404238916957183e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.093312110053375e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.575703734299168e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.072588050505146e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.575695730745792e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,0.0004542287788353,284.6039733886719,294.1499938964844,288.1101989746094,283.2789306640625,290.3105773925781,288.4845275878906,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968906795606,2.203309122705832e-05,0.000946873682551,-0.0048670591786503,0.0,0.0,0.0,-0.0059098643250763,60.0,2.194257974624634,-0.0,-6.400642860171504e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.093312110053375e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.575703734299168e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.072588050505146e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.575695730745792e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,0.0004542287788353,284.6039733886719,294.1499938964844,288.1101989746094,283.2789306640625,290.3105773925781,288.4845275878906,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968906795606,2.203309122705832e-05,0.000946873682551,-0.0048670591786503,0.0,0.0,0.0,-0.0059098643250763,60.0,2.194257974624634,-0.0,-6.400642860171504e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.09233494894579e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.574674913892522e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.071827712934464e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.574667637934908e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0004541800008155,284.60516357421875,294.1499938964844,288.064453125,283.2690124511719,290.27227783203125,288.4568176269531,284.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688023710623,2.191241947002709e-05,0.0009468899224884,-0.0048352014273405,0.0,0.0,0.0,-0.0059038554318249,60.0,2.16385555267334,-0.0,-6.399263696721391e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.09233494894579e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.574674913892522e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.071827712934464e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.574667637934908e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0004541800008155,284.60516357421875,294.1499938964844,288.064453125,283.2690124511719,290.27227783203125,288.4568176269531,284.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688023710623,2.191241947002709e-05,0.0009468899224884,-0.0048352014273405,0.0,0.0,0.0,-0.0059038554318249,60.0,2.16385555267334,-0.0,-6.399263696721391e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.09231894183904e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.57465817919001e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,7.07181534380652e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.574650175636634e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0004541791859082,284.6057434082031,294.1499938964844,288.0395202636719,283.2625732421875,290.2530517578125,288.442626953125,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.191028397646733e-05,0.0009468900971114,-0.0048346379771828,0.0,0.0,0.0,-0.0059037487953901,60.0,2.147994041442871,-0.0,-6.399239538268375e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.092869004234672e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.575236617820336e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,7.072242442518473e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.575229341862725e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0004542066599242,284.6063537597656,294.1499938964844,288.0133056640625,283.2552185058594,290.2338256835937,288.42822265625,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968858890701,2.197780122514814e-05,0.0009468811331316,-0.0048524625599384,0.0,0.0,0.0,-0.0059071108698844,60.0,2.1314988136291504,-0.0,-6.400011187679412e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.0955407358706e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.578050958225504e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.074321183608845e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.578042954672128e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004543401591945,284.6075439453125,294.1499938964844,287.9572448730469,283.2378234863281,290.195068359375,288.3967590332031,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691434679552,2.2306674509309232e-05,0.000946836778894,-0.0049392855726182,0.0,0.0,0.0,-0.0059234863147139,60.0,2.095339298248291,-0.0,-6.403769958751583e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.0955407358706e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.578050958225504e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.074321183608845e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.578042954672128e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0004543401591945,284.6075439453125,294.1499938964844,287.9572448730469,283.2378234863281,290.195068359375,288.3967590332031,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691434679552,2.2306674509309232e-05,0.000946836778894,-0.0049392855726182,0.0,0.0,0.0,-0.0059234863147139,60.0,2.095339298248291,-0.0,-6.403769958751583e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.099912858800964e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.582653729012236e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.077721238601953e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.582646453054622e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004545585252344,284.6087646484375,294.1499938964844,287.8967590332031,283.2172241210937,290.1559143066406,288.36236572265625,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696088964119,2.284484617121052e-05,0.0009467640775255,-0.0050813625566661,0.0,0.0,0.0,-0.0059502823278307,60.0,2.0564684867858887,-0.0,-6.409923258843264e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.099912858800964e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.582653729012236e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.077721238601953e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.582646453054622e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004545585252344,284.6087646484375,294.1499938964844,287.8967590332031,283.2172241210937,290.1559143066406,288.36236572265625,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696088964119,2.284484617121052e-05,0.0009467640775255,-0.0050813625566661,0.0,0.0,0.0,-0.0059502823278307,60.0,2.0564684867858887,-0.0,-6.409923258843264e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.105922799790278e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.588982356945051e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.082395313773304e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.58897508098744e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004548587312456,284.6100158691406,294.1499938964844,287.8323974609375,283.1937255859375,290.1163330078125,288.32476806640625,284.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970248831436,2.358486017328687e-05,0.0009466640185564,-0.0052767265588045,0.0,0.0,0.0,-0.0059871282428503,60.0,2.01522183418274,-0.0,-6.41838866499711e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.105922799790278e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.588982356945051e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.082395313773304e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.58897508098744e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004548587312456,284.6100158691406,294.1499938964844,287.8323974609375,283.1937255859375,290.1163330078125,288.32476806640625,284.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970248831436,2.358486017328687e-05,0.0009466640185564,-0.0052767265588045,0.0,0.0,0.0,-0.0059871282428503,60.0,2.01522183418274,-0.0,-6.41838866499711e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.113662235904484e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.59713288466446e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,7.088414713507518e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.597125608706848e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0004552453756332,284.6112976074219,294.1499938964844,287.7646484375,283.16766357421875,290.07623291015625,288.2825012207031,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710731683298,2.4537972421967424e-05,0.0009465352050028,-0.0055283475667238,0.0,0.0,0.0,-0.0060345842503011,60.0,1.971688985824585,-0.0,-6.429300469790178e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.113662235904484e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.59713288466446e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,7.088414713507518e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.597125608706848e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0004552453756332,284.6112976074219,294.1499938964844,287.7646484375,283.16766357421875,290.07623291015625,288.2825012207031,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710731683298,2.4537972421967424e-05,0.0009465352050028,-0.0055283475667238,0.0,0.0,0.0,-0.0060345842503011,60.0,1.971688985824585,-0.0,-6.429300469790178e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,9.11793831619434e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.60163597483188e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,7.091740553732961e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,9.601628698874264e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0004554589686449,284.6119079589844,294.1499938964844,287.72967529296875,283.1537780761719,290.0560302734375,288.2601928710937,284.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715285268612,2.506455894035753e-05,0.0009464639588259,-0.0056673651561141,0.0,0.0,0.0,-0.0060608033090829,60.0,1.9494303464889529,-0.0,-6.435333688159517e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.122982010012493e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.606947423890232e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,7.095663750078529e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.60694014793262e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0004557109205052,284.612548828125,294.1499938964844,287.6940612792969,283.139404296875,290.0355529785156,288.2354736328125,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972066016402,2.5685723812785e-05,0.0009463802562095,-0.0058313515037298,0.0,0.0,0.0,-0.0060917325317859,60.0,1.92643404006958,-0.0,-6.442453326371833e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.129720274358988e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.614042210159825e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,7.100903894752264e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.614034934202208e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,0.0004560475063044,284.6134033203125,294.1499938964844,287.6476135253906,283.1203308105469,290.0092468261719,288.2029113769531,284.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727835422381,2.651551585586276e-05,0.0009462680318392,-0.0060504139401018,0.0,0.0,0.0,-0.0061330483295023,60.0,1.8967593908309937,-0.0,-6.45197104631734e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,9.133937419392169e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.61848345468752e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,7.104183896444738e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,9.618476178729908e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,0.0004562581598293,284.6138610839844,294.1499938964844,287.62109375,283.1093139648437,289.99432373046875,288.18316650390625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732328471727,2.703489917621482e-05,0.0009461979498155,-0.0061875283718109,0.0,0.0,0.0,-0.0061589092947542,60.0,1.8797234296798704,-0.0,-6.457931789327631e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.146503725787623e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.631716966396198e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.113958417903632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.631709690438583e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0004568859294522,284.6151733398437,294.1499938964844,287.5462951660156,283.07769775390625,289.9524230957031,288.1250915527344,284.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745715651661,2.858263906091452e-05,0.0009459889261052,-0.0065961237996816,0.0,0.0,0.0,-0.0062359734438359,60.0,1.8318268060684204,-0.0,-6.475710279119086e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.146503725787623e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.631716966396198e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.113958417903632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.631709690438583e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,0.0004568859294522,284.6151733398437,294.1499938964844,287.5462951660156,283.07769775390625,289.9524230957031,288.1250915527344,284.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745715651661,2.858263906091452e-05,0.0009459889261052,-0.0065961237996816,0.0,0.0,0.0,-0.0062359734438359,60.0,1.8318268060684204,-0.0,-6.475710279119086e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.160599438473582e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,9.646559919929132e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.124921103240922e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.646552643971518e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.0004575900093186,284.61651611328125,294.1499938964844,287.4701538085937,283.04498291015625,289.909912109375,288.0610046386719,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760731481947,3.0318664357764646e-05,0.000945754465647,-0.0070544206537306,0.0,0.0,0.0,-0.0063224118202924,60.0,1.783032774925232,-0.0,-6.495681503793095e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.160599438473582e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,9.646559919929132e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.124921103240922e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.646552643971518e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.0004575900093186,284.61651611328125,294.1499938964844,287.4701538085937,283.04498291015625,289.909912109375,288.0610046386719,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760731481947,3.0318664357764646e-05,0.000945754465647,-0.0070544206537306,0.0,0.0,0.0,-0.0063224118202924,60.0,1.783032774925232,-0.0,-6.495681503793095e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.176095045404507e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,9.66287771007046e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,7.136972999433056e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.662870434112848e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,0.0004583640838973,284.61785888671875,294.1499938964844,287.3931884765625,283.0114440917969,289.8667297363281,287.9907531738281,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777239756658,3.222722443751991e-05,0.0009454967221245,-0.0075582601130008,0.0,0.0,0.0,-0.0064174416474998,60.0,1.7336355447769165,-0.0,-6.517672090922133e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
