time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270240,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.176095045404507e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,9.66287771007046e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,7.136972999433056e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.662870434112848e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,0.0004583640838973,284.61785888671875,294.1499938964844,287.3931884765625,283.0114440917969,289.8667297363281,287.9907531738281,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777239756658,3.222722443751991e-05,0.0009454967221245,-0.0075582601130008,0.0,0.0,0.0,-0.0064174416474998,60.0,1.7336355447769165,-0.0,-6.517672090922133e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.184240479953588e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.67145460890606e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,7.143308175727725e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,9.671448060544208e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0004587709554471,284.6185302734375,294.1499938964844,287.3545837402344,282.9945068359375,289.84490966796875,287.95367431640625,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785917354747,3.3230451663257554e-05,0.0009453613311052,-0.0078231003135442,0.0,0.0,0.0,-0.0064673940651118,60.0,1.7088027000427246,-0.0,-6.529246832087665e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.192819561576472e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,9.680489165475592e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,7.149980956455693e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.68048261711374e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0004591995093505,284.6192321777344,294.1499938964844,287.31591796875,282.9775085449219,289.8228759765625,287.9144592285156,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795058285817,3.42871317116078e-05,0.0009452186641283,-0.0081020481884479,0.0,0.0,0.0,-0.0065200077369809,60.0,1.683909893035889,-0.0,-6.541448982488873e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.210479038301855e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.699085785541683e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,7.163716509239748e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.699078509584068e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004600816464517,284.62060546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7784118652344,287.8330383300781,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813871001824,3.646224286057986e-05,0.000944924831856,-0.0086762411519885,0.0,0.0,0.0,-0.0066283084452152,60.0,1.6341676712036133,-0.0,-6.566602195334782e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.210479038301855e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.699085785541683e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,7.163716509239748e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.699078509584068e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004600816464517,284.62060546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7784118652344,287.8330383300781,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813871001824,3.646224286057986e-05,0.000944924831856,-0.0086762411519885,0.0,0.0,0.0,-0.0066283084452152,60.0,1.6341676712036133,-0.0,-6.566602195334782e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.228890121448784e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.718473302200437e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,7.178036321420223e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.718466753838584e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0004610013274941,284.6220092773437,294.1499938964844,287.1625061035156,282.9098815917969,289.7332763671875,287.7465515136719,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833485819399,3.872992601827718e-05,0.0009446186013519,-0.009274860844016,0.0,0.0,0.0,-0.0067412196658551,60.0,1.584665060043335,-0.0,-6.592877355160455e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.228890121448784e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.718473302200437e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,7.178036321420223e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.718466753838584e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0004610013274941,284.6220092773437,294.1499938964844,287.1625061035156,282.9098815917969,289.7332763671875,287.7465515136719,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833485819399,3.872992601827718e-05,0.0009446186013519,-0.009274860844016,0.0,0.0,0.0,-0.0067412196658551,60.0,1.584665060043335,-0.0,-6.592877355160455e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,9.247710841009392e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.73829155554995e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.192674092948437e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,9.738285007188097e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0004619414394255,284.6234436035156,294.1499938964844,287.0873718261719,282.8768920898437,289.6875,287.6559143066406,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853536030277,4.1048006096389145e-05,0.0009443056187592,-0.0098867751657962,0.0,0.0,0.0,-0.0068566403351724,60.0,1.5357328653335571,-0.0,-6.619790582362839e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,9.247710841009392e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.73829155554995e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,7.192674092948437e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,9.738285007188097e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0004619414394255,284.6234436035156,294.1499938964844,287.0873718261719,282.8768920898437,289.6875,287.6559143066406,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853536030277,4.1048006096389145e-05,0.0009443056187592,-0.0098867751657962,0.0,0.0,0.0,-0.0068566403351724,60.0,1.5357328653335571,-0.0,-6.619790582362839e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.266652341466396e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.758238593349232e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.207406451925635e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.75823204498738e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0004628876340575,284.6248779296875,294.1499938964844,287.0139465332031,282.8450012207031,289.64117431640625,287.5623779296875,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873716626316,4.338107828516513e-05,0.0009439905406907,-0.0105026364326477,0.0,0.0,0.0,-0.0069728069938719,60.0,1.4875963926315308,-0.0,-6.646933314868876e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.266652341466396e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.758238593349232e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.207406451925635e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,9.75823204498738e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0004628876340575,284.6248779296875,294.1499938964844,287.0139465332031,282.8450012207031,289.64117431640625,287.5623779296875,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873716626316,4.338107828516513e-05,0.0009439905406907,-0.0105026364326477,0.0,0.0,0.0,-0.0069728069938719,60.0,1.4875963926315308,-0.0,-6.646933314868876e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.276063065044582e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,9.76814772002399e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,7.214725337689742e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.768141171662136e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.000463357719127,284.6255798339844,294.1499938964844,286.9780578613281,282.82958984375,289.6177673339844,287.5148010253906,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883741149678,4.454018926480785e-05,0.0009438339620828,-0.0108086019754409,0.0,0.0,0.0,-0.0070305201224982,60.0,1.464036226272583,-0.0,-6.660438600647467e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.2854090326e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.777989907888696e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.221994746942073e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,9.777983359526844e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,0.0004638246027752,284.6263122558594,294.1499938964844,286.9428100585937,282.8145751953125,289.59423828125,287.4670104980469,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893698152154,4.569137308862992e-05,0.0009436784312129,-0.0111124720424413,0.0,0.0,0.0,-0.0070878388360142,60.0,1.4407720565795898,-0.0,-6.67386501618239e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.298740769736467e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.792028868105264e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,7.232363714138046e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,9.79202231974341e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,0.0004644905275199,284.6273803710937,294.1499938964844,286.89324951171875,282.7937927246094,289.5601806640625,287.39813232421875,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.733342211693525e-05,0.0009434567764401,-0.0115459086373448,0.0,0.0,0.0,-0.0071695991791784,60.0,1.4077576398849487,-0.0,-6.693040432992349e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.303848491981626e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.797407255973668e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,7.23633638699539e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.797400707611814e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.0004647456808015,284.6277770996094,294.1499938964844,286.8743896484375,282.7859802246094,289.5469055175781,287.37139892578125,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913344401866,4.796254870598205e-05,0.0009433719096705,-0.0117119709029793,0.0,0.0,0.0,-0.0072009242139756,60.0,1.3951739072799685,-0.0,-6.700394550307466e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.321782272309064e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,9.81629273155704e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.25028439774178e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.816286183195189e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0004656415258068,284.6292724609375,294.1499938964844,286.80926513671875,282.7596435546875,289.4991760253906,287.2765808105469,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932450484484,5.017144576413557e-05,0.0009430735954083,-0.0122950188815593,0.0,0.0,0.0,-0.0073109082877635,60.0,1.3513509035110474,-0.0,-6.72624693720536e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.321782272309064e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,9.81629273155704e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.25028439774178e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.816286183195189e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0004656415258068,284.6292724609375,294.1499938964844,286.80926513671875,282.7596435546875,289.4991760253906,287.2765808105469,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932450484484,5.017144576413557e-05,0.0009430735954083,-0.0122950188815593,0.0,0.0,0.0,-0.0073109082877635,60.0,1.3513509035110474,-0.0,-6.72624693720536e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.339095413452014e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,9.8345240985509e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.263750012498349e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63726806640625,0.0,0.0,9.834517550189048e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0004665063461288,284.6307678222656,294.1499938964844,286.7478942871094,282.73590087890625,289.4511108398437,287.1837463378906,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950895328074,5.230389069765806e-05,0.0009427856421098,-0.0128578739240765,0.0,0.0,0.0,-0.0074170855805277,60.0,1.309766411781311,-0.0,-6.751251646619495e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.339095413452014e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,9.8345240985509e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.263750012498349e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63726806640625,0.0,0.0,9.834517550189048e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0004665063461288,284.6307678222656,294.1499938964844,286.7478942871094,282.73590087890625,289.4511108398437,287.1837463378906,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950895328074,5.230389069765806e-05,0.0009427856421098,-0.0128578739240765,0.0,0.0,0.0,-0.0074170855805277,60.0,1.309766411781311,-0.0,-6.751251646619495e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.355746442452072e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.85205842880532e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.276701217051595e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.852051880443467e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0004673381044995,284.6322631835937,294.1499938964844,286.6908264160156,282.71514892578125,289.4028015136719,287.09393310546875,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968634694814,5.435480488813482e-05,0.0009425086900591,-0.0133991986513137,0.0,0.0,0.0,-0.0075192032381892,60.0,1.2706772089004517,-0.0,-6.775344019160914e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.355746442452072e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.85205842880532e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.276701217051595e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.852051880443467e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0004673381044995,284.6322631835937,294.1499938964844,286.6908264160156,282.71514892578125,289.4028015136719,287.09393310546875,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968634694814,5.435480488813482e-05,0.0009425086900591,-0.0133991986513137,0.0,0.0,0.0,-0.0075192032381892,60.0,1.2706772089004517,-0.0,-6.775344019160914e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.36372234718874e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,9.860457066679372e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,7.282903970917687e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.86045051831752e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0004677365068346,284.6330261230469,294.1499938964844,286.6640625,282.7060546875,289.3785705566406,287.05096435546875,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977130685001,5.533715011551976e-05,0.0009423759765923,-0.0136584779247641,0.0,0.0,0.0,-0.0075681149028241,60.0,1.2525087594985962,-0.0,-6.786898865129842e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.371650958200917e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.868806228041648e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.289071072591469e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.868800407275558e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0004681325808633,284.6337890625,294.1499938964844,286.6385498046875,282.6978454589844,289.35430908203125,287.0086975097656,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985578944906,5.631376916426234e-05,0.0009422441362403,-0.0139162428677082,0.0,0.0,0.0,-0.0076167420484125,60.0,1.2346857786178589,-0.0,-6.798396157137176e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.386707824887708e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.884661994874476e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,7.300782453967258e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.884656174108386e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,0.0004688847402576,284.6353454589844,294.1499938964844,286.59161376953125,282.684326171875,289.3058166503906,286.927734375,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001620976254,5.816831617266871e-05,0.000941993726883,-0.0144057180732488,0.0,0.0,0.0,-0.0077090831473469,60.0,1.201536774635315,-0.0,-6.820256004402836e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.386707824887708e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.884661994874476e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,7.300782453967258e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.884656174108386e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,0.0004688847402576,284.6353454589844,294.1499938964844,286.59161376953125,282.684326171875,289.3058166503906,286.927734375,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001620976254,5.816831617266871e-05,0.000941993726883,-0.0144057180732488,0.0,0.0,0.0,-0.0077090831473469,60.0,1.201536774635315,-0.0,-6.820256004402836e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.400604176335035e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.899295400828124e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,7.311590161407366e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.899289580062032e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,0.000469578866614,284.63690185546875,294.1499938964844,286.55047607421875,282.6750183105469,289.2573547363281,286.8522033691406,284.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016425512731,5.987985423416831e-05,0.0009417626424692,-0.0148574393242597,0.0,0.0,0.0,-0.0077943028882145,60.0,1.1720551252365112,-0.0,-6.84046099763691e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.400604176335035e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.899295400828124e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,7.311590161407366e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.899289580062032e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,0.000469578866614,284.63690185546875,294.1499938964844,286.55047607421875,282.6750183105469,289.2573547363281,286.8522033691406,284.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016425512731,5.987985423416831e-05,0.0009417626424692,-0.0148574393242597,0.0,0.0,0.0,-0.0077943028882145,60.0,1.1720551252365112,-0.0,-6.84046099763691e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.413164661964402e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.912522364174948e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,7.32135958969593e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.912516543408856e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004702063160948,284.6384582519531,294.1499938964844,286.5156555175781,282.6703186035156,289.20904541015625,286.7834777832031,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029806289821,6.142690835986286e-05,0.0009415537351742,-0.0152657404541969,0.0,0.0,0.0,-0.007871332578361,60.0,1.1466861963272097,-0.0,-6.85874965711264e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.413164661964402e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.912522364174948e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,7.32135958969593e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.912516543408856e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004702063160948,284.6384582519531,294.1499938964844,286.5156555175781,282.6703186035156,289.20904541015625,286.7834777832031,284.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029806289821,6.142690835986286e-05,0.0009415537351742,-0.0152657404541969,0.0,0.0,0.0,-0.007871332578361,60.0,1.1466861963272097,-0.0,-6.85874965711264e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.423976007383315e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.9239063274581e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,7.329767686314881e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.923900506692009e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004707463667728,284.6400451660156,294.1499938964844,286.4877014160156,282.6706237792969,289.1610412597656,286.7215881347656,284.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041324421763,6.275838677538559e-05,0.0009413739899173,-0.0156171405687928,0.0,0.0,0.0,-0.0079376297071576,60.0,1.1254345178604126,-0.0,-6.874509494991798e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.423976007383315e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,9.9239063274581e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,7.329767686314881e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.923900506692009e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004707463667728,284.6400451660156,294.1499938964844,286.4877014160156,282.6706237792969,289.1610412597656,286.7215881347656,284.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041324421763,6.275838677538559e-05,0.0009413739899173,-0.0156171405687928,0.0,0.0,0.0,-0.0079376297071576,60.0,1.1254345178604126,-0.0,-6.874509494991798e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.428663179278374e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,9.92884233710356e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,7.333413668675348e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.928836516337468e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0004709805070888,284.6408386230469,294.1499938964844,286.4764404296875,282.6727905273437,289.1371765136719,286.6934814453125,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046317474916,6.33356612524949e-05,0.0009412960498593,-0.0157694909721612,0.0,0.0,0.0,-0.0079663721844553,60.0,1.116419792175293,-0.0,-6.88134846882349e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.432568185729906e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,9.932954708347096e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.336450653383508e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.932948887581006e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.0004711755900643,284.6416320800781,294.1499938964844,286.46710205078125,282.67633056640625,289.1134948730469,286.667724609375,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.381662387866527e-05,0.0009412309736944,-0.0158964246511459,0.0,0.0,0.0,-0.0079903192818164,60.0,1.1088989973068235,-0.0,-6.887048442649758e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.4375507615041e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,9.938201401382683e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,7.340325828408822e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.938195580616592e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.0004714244569186,284.64288330078125,294.1499938964844,286.45623779296875,282.6850891113281,289.0758361816406,286.6304931640625,284.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055787861347,6.443016172852367e-05,0.0009411486098542,-0.0160583425313234,0.0,0.0,0.0,-0.0080208713188767,60.0,1.0991674661636353,-0.0,-6.89432297917847e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.438478446099909e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.93917856249027e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,7.34104760340415e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.939172741724178e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,0.0004714707902166,284.6432189941406,294.1499938964844,286.454345703125,282.6878967285156,289.0664978027344,286.6220703125,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056775063276,6.454437971115112e-05,0.0009411331266164,-0.0160884857177734,0.0,0.0,0.0,-0.0080265570431947,60.0,1.0973024368286133,-0.0,-6.895677984175563e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.441479051019996e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.94233851088211e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.343381003011018e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.942332690116018e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004716207040473,284.6448059082031,294.1499938964844,286.45001220703125,282.70562744140625,289.02020263671875,286.58465576171875,284.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997066386,6.49137728032656e-05,0.0009410833008587,-0.0161859709769487,0.0,0.0,0.0,-0.0080449506640434,60.0,1.0907098054885864,-0.0,-6.900059901226997e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,9.441479051019996e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.94233851088211e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.343381003011018e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.942332690116018e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004716207040473,284.6448059082031,294.1499938964844,286.45001220703125,282.70562744140625,289.02020263671875,286.58465576171875,284.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997066386,6.49137728032656e-05,0.0009410833008587,-0.0161859709769487,0.0,0.0,0.0,-0.0080449506640434,60.0,1.0907098054885864,-0.0,-6.900059901226997e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.442430746275932e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.943340410245582e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,7.34412096790038e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.943334589479492e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,0.0004716682306025,284.6464233398437,294.1499938964844,286.45001220703125,282.7259521484375,288.9747009277344,286.5552978515625,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060982313007,6.503071926999837e-05,0.0009410675265826,-0.0162168331444263,0.0,0.0,0.0,-0.0080507732927799,60.0,1.0879000425338743,-0.0,-6.901447591189935e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.442430746275932e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.943340410245582e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,7.34412096790038e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.943334589479492e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,0.0004716682306025,284.6464233398437,294.1499938964844,286.45001220703125,282.7259521484375,288.9747009277344,286.5552978515625,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060982313007,6.503071926999837e-05,0.0009410675265826,-0.0162168331444263,0.0,0.0,0.0,-0.0080507732927799,60.0,1.0879000425338743,-0.0,-6.901447591189935e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
