time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.442472219234332e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.943384065991268e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,7.344153709709644e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.943378245225176e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0004716703551821,284.6480407714844,294.1499938964844,286.45001220703125,282.7449645996094,288.9300537109375,286.5323181152344,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061024222522,6.503561598947272e-05,0.000941066769883,-0.016218127682805,0.0,0.0,0.0,-0.0080510172992944,60.0,1.086508870124817,-0.0,-6.901505855694269e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.442472219234332e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.943384065991268e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,7.344153709709644e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.943378245225176e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0004716703551821,284.6480407714844,294.1499938964844,286.45001220703125,282.7449645996094,288.9300537109375,286.5323181152344,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061024222522,6.503561598947272e-05,0.000941066769883,-0.016218127682805,0.0,0.0,0.0,-0.0080510172992944,60.0,1.086508870124817,-0.0,-6.901505855694269e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.442181908525528e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.94307774817571e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,7.343927427427843e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.94307265500538e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0004716558323707,284.6488647460937,294.1499938964844,286.45001220703125,282.75396728515625,288.9080505371094,286.5229797363281,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060711065307,6.499965820694342e-05,0.0009410714847035,-0.0162086375057697,0.0,0.0,0.0,-0.0080492254346609,60.0,1.0859923362731934,-0.0,-6.901079530052813e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.441770816920324e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.942644828697668e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.343607285292819e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.942639735527337e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0004716352850664,284.6496887207031,294.1499938964844,286.45001220703125,282.7626647949219,288.8861389160156,286.5141906738281,284.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006027450785,6.494890112662688e-05,0.0009410785278305,-0.0161952432245016,0.0,0.0,0.0,-0.0080466996878385,60.0,1.0854967832565308,-0.0,-6.900476989812887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.440251596970484e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.941044845618308e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.342425669776276e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.941039752447978e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0004715594113804,284.6513061523437,294.1499938964844,286.45001220703125,282.7791442871094,288.8429260253906,286.4997863769531,284.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058652842417,6.476148701040074e-05,0.000941103848163,-0.0161457825452089,0.0,0.0,0.0,-0.0080373678356409,60.0,1.0845513343811035,-0.0,-6.898253701592695e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.440251596970484e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.941044845618308e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.342425669776276e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.941039752447978e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0004715594113804,284.6513061523437,294.1499938964844,286.45001220703125,282.7791442871094,288.8429260253906,286.4997863769531,284.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058652842417,6.476148701040074e-05,0.000941103848163,-0.0161457825452089,0.0,0.0,0.0,-0.0080373678356409,60.0,1.0845513343811035,-0.0,-6.898253701592695e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,9.438070264877751e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.938748553395273e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,7.34072964405641e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.93874273262918e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.000471450475743,284.6529541015625,294.1499938964844,286.45001220703125,282.79443359375,288.80047607421875,286.48846435546875,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056329192593,6.449257489293814e-05,0.0009411402861587,-0.016074813902378,0.0,0.0,0.0,-0.0080239791423082,60.0,1.0835893154144287,-0.0,-6.895063364709132e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,9.438070264877751e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.938748553395273e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,7.34072964405641e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.93874273262918e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,0.000471450475743,284.6529541015625,294.1499938964844,286.45001220703125,282.79443359375,288.80047607421875,286.48846435546875,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056329192593,6.449257489293814e-05,0.0009411402861587,-0.016074813902378,0.0,0.0,0.0,-0.0080239791423082,60.0,1.0835893154144287,-0.0,-6.895063364709132e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,9.43520208238624e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,9.935727575793862e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,7.33849810785614e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.935722482623532e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004713071975857,284.65460205078125,294.1499938964844,286.45001220703125,282.8085632324219,288.7587890625,286.4798583984375,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053269797936,6.41389488009736e-05,0.0009411880164407,-0.015981487929821,0.0,0.0,0.0,-0.0080063715577125,60.0,1.0825709104537964,-0.0,-6.890869741482676e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,9.43520208238624e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,9.935727575793862e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,7.33849810785614e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.935722482623532e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004713071975857,284.65460205078125,294.1499938964844,286.45001220703125,282.8085632324219,288.7587890625,286.4798583984375,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053269797936,6.41389488009736e-05,0.0009411880164407,-0.015981487929821,0.0,0.0,0.0,-0.0080063715577125,60.0,1.0825709104537964,-0.0,-6.890869741482676e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.431759099243207e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.932101966114716e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,7.33582055545412e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.932096872944383e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0004711352230515,284.65625,294.1499938964844,286.45001220703125,282.82159423828125,288.71783447265625,286.47314453125,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049599222838,6.371458584908396e-05,0.0009412454091943,-0.0158694926649332,0.0,0.0,0.0,-0.0079852417111396,60.0,1.081498146057129,-0.0,-6.885839098913493e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.431759099243207e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.932101966114716e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,7.33582055545412e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.932096872944383e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0004711352230515,284.65625,294.1499938964844,286.45001220703125,282.82159423828125,288.71783447265625,286.47314453125,284.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049599222838,6.371458584908396e-05,0.0009412454091943,-0.0158694926649332,0.0,0.0,0.0,-0.0079852417111396,60.0,1.081498146057129,-0.0,-6.885839098913493e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.429807687411083e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,9.93004723568447e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,7.334302790695801e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,9.93004214251414e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,0.0004710377543233,284.6571044921875,294.1499938964844,286.45001220703125,282.82769775390625,288.6976623535156,286.4704284667969,284.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047518881037,6.347409362206236e-05,0.0009412777726538,-0.0158060248941183,0.0,0.0,0.0,-0.0079732676967978,60.0,1.080939531326294,-0.0,-6.882988401457625e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.427731856703758e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,9.927861538017169e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,7.332688255701214e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.92785644484684e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,0.0004709340864792,284.6579284667969,294.1499938964844,286.45001220703125,282.83355712890625,288.6776733398437,286.468017578125,284.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045306989923,6.32182855042629e-05,0.0009413123480044,-0.0157385133206844,0.0,0.0,0.0,-0.0079605299979448,60.0,1.0803685188293457,-0.0,-6.879957226146871e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.42374681471847e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.923664038069546e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,7.32958797016181e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.923658944899216e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004707350162789,284.6593933105469,294.1499938964844,286.45001220703125,282.8432312011719,288.6429443359375,286.4645080566406,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041058994829,6.272710743360221e-05,0.0009413787629455,-0.0156088843941688,0.0,0.0,0.0,-0.007936074398458,60.0,1.0793321132659912,-0.0,-6.874139302226467e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.423176379641518e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.923063771566376e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,7.329144864343107e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.923058678396046e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,0.0004707065236289,284.6595764160156,294.1499938964844,286.45001220703125,282.844482421875,288.63824462890625,286.4640808105469,284.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040450142696,6.265682895900682e-05,0.0009413882507942,-0.0155903371050953,0.0,0.0,0.0,-0.0079325754195451,60.0,1.079188108444214,-0.0,-6.873307256682892e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.418220724910498e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,9.917845454765484e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.325290061999112e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.917840361595154e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0004704589955508,284.6612548828125,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.46099853515625,284.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035169543698,6.20461578364484e-05,0.0009414707892574,-0.0154291708022356,0.0,0.0,0.0,-0.0079021696001291,60.0,1.0779683589935305,-0.0,-6.866077484346533e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.418220724910498e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,9.917845454765484e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.325290061999112e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.917840361595154e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0004704589955508,284.6612548828125,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.46099853515625,284.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035169543698,6.20461578364484e-05,0.0009414707892574,-0.0154291708022356,0.0,0.0,0.0,-0.0079021696001291,60.0,1.0779683589935305,-0.0,-6.866077484346533e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.412842337042092e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,9.912181849358603e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,7.321107113966718e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.912176756188272e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,0.0004701903380919,284.6629333496094,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.4586181640625,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029436089098,6.138338358141482e-05,0.0009415601962246,-0.0152542535215616,0.0,0.0,0.0,-0.0078691691160202,60.0,1.076709270477295,-0.0,-6.858235224171949e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.412842337042092e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,9.912181849358603e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,7.321107113966718e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.912176756188272e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,0.0004701903380919,284.6629333496094,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.4586181640625,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029436089098,6.138338358141482e-05,0.0009415601962246,-0.0152542535215616,0.0,0.0,0.0,-0.0078691691160202,60.0,1.076709270477295,-0.0,-6.858235224171949e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.40713653108105e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.906173363560812e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,7.316668779822066e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.90616827039048e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,0.0004699053242802,284.6645812988281,294.1499938964844,286.45001220703125,282.8716735839844,288.5240478515625,286.4567565917969,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023354552686,6.068026414141059e-05,0.0009416551911272,-0.0150686837732791,0.0,0.0,0.0,-0.0078341588377952,60.0,1.075417399406433,-0.0,-6.84991974253535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.40713653108105e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.906173363560812e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,7.316668779822066e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.90616827039048e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,0.0004699053242802,284.6645812988281,294.1499938964844,286.45001220703125,282.8716735839844,288.5240478515625,286.4567565917969,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023354552686,6.068026414141059e-05,0.0009416551911272,-0.0150686837732791,0.0,0.0,0.0,-0.0078341588377952,60.0,1.075417399406433,-0.0,-6.84991974253535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,9.404178854310884e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,9.903057798510416e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,7.314368122024462e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,9.903053432935847e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0004697575932368,284.6654357910156,294.1499938964844,286.45001220703125,282.8754272460937,288.505615234375,286.4559936523437,284.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020202025771,6.0315771406749263e-05,0.0009417043766006,-0.0149724865332245,0.0,0.0,0.0,-0.0078160110861063,60.0,1.0747612714767456,-0.0,-6.845611721928435e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,9.401160787092522e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.899879660224542e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.312020898098126e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,9.899875294649974e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.000469606835395,284.666259765625,294.1499938964844,286.45001220703125,282.87896728515625,288.48736572265625,286.455322265625,284.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016984306275,5.9943864471279085e-05,0.000941754609812,-0.0148743316531181,0.0,0.0,0.0,-0.0077974931336939,60.0,1.074099898338318,-0.0,-6.841217015107759e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.394977678311987e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.893368405755608e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,7.307211490115151e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.89336404018104e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0004692979855462,284.66796875,294.1499938964844,286.45001220703125,282.8854675292969,288.45135498046875,286.4541931152344,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001039519906,5.918196984566748e-05,0.0009418575209565,-0.0146732488647103,0.0,0.0,0.0,-0.0077595575712621,60.0,1.07276451587677,-0.0,-6.832218701902093e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.394977678311987e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.893368405755608e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,7.307211490115151e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.89336404018104e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0004692979855462,284.66796875,294.1499938964844,286.45001220703125,282.8854675292969,288.45135498046875,286.4541931152344,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001039519906,5.918196984566748e-05,0.0009418575209565,-0.0146732488647103,0.0,0.0,0.0,-0.0077595575712621,60.0,1.07276451587677,-0.0,-6.832218701902093e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.388654871145265e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.886710904538631e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,7.302294397959486e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.886705811368302e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0004689821507781,284.6696472167969,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4533386230469,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003655916079,5.840288213221356e-05,0.0009419627604074,-0.0144676268100738,0.0,0.0,0.0,-0.0077207656577229,60.0,1.0714174509048462,-0.0,-6.823022857815887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.388654871145265e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.886710904538631e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,7.302294397959486e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.886705811368302e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0004689821507781,284.6696472167969,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4533386230469,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003655916079,5.840288213221356e-05,0.0009419627604074,-0.0144676268100738,0.0,0.0,0.0,-0.0077207656577229,60.0,1.0714174509048462,-0.0,-6.823022857815887e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.382254938827828e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.879971185000612e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,7.297316187759861e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.879966819426043e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.0004686624743044,284.6713256835937,294.1499938964844,286.45001220703125,282.896240234375,288.3813171386719,286.45263671875,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996835142374,5.7614299294073135e-05,0.0009420692222192,-0.0142594957724213,0.0,0.0,0.0,-0.0076815010979771,60.0,1.0700656175613403,-0.0,-6.813721853404786e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.382254938827828e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.879971185000612e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,7.297316187759861e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.879966819426043e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.0004686624743044,284.6713256835937,294.1499938964844,286.45001220703125,282.896240234375,288.3813171386719,286.45263671875,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996835142374,5.7614299294073135e-05,0.0009420692222192,-0.0142594957724213,0.0,0.0,0.0,-0.0076815010979771,60.0,1.0700656175613403,-0.0,-6.813721853404786e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.375843364978208e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.873219096334652e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,7.2923292464111e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.873214730760084e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,0.0004683421866502,284.6730041503906,294.1499938964844,286.45001220703125,282.90057373046875,288.3472595214844,286.4521179199219,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990001562982,5.6824228522600606e-05,0.0009421759168617,-0.0140509698539972,0.0,0.0,0.0,-0.0076421624980866,60.0,1.068716049194336,-0.0,-6.804409480309914e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.375843364978208e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.873219096334652e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,7.2923292464111e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.873214730760084e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,0.0004683421866502,284.6730041503906,294.1499938964844,286.45001220703125,282.90057373046875,288.3472595214844,286.4521179199219,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990001562982,5.6824228522600606e-05,0.0009421759168617,-0.0140509698539972,0.0,0.0,0.0,-0.0076421624980866,60.0,1.068716049194336,-0.0,-6.804409480309914e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.372649947181344e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.869856876321136e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,7.289845962077379e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.869852510746568e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,0.0004681826976593,284.6738586425781,294.1499938964844,286.45001220703125,282.90252685546875,288.3304748535156,286.451904296875,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986598743125,5.643079202855006e-05,0.0009422290604561,-0.0139471292495727,0.0,0.0,0.0,-0.0076225725933909,60.0,1.0680440664291382,-0.0,-6.799774610044551e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.369480540044606e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.86651866696775e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,7.287380867637694e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.86651430139318e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,0.0004680243728216,284.6746826171875,294.1499938964844,286.45001220703125,282.904296875,288.3138122558594,286.4516906738281,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983220370486,5.604023681371473e-05,0.0009422817965969,-0.0138440476730465,0.0,0.0,0.0,-0.0076031265780329,60.0,1.0673751831054688,-0.0,-6.795175266915976e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.36348515097052e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.860205318545924e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,7.282717706402764e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.860200952971354e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0004677248944062,284.67633056640625,294.1499938964844,286.45001220703125,282.9073181152344,288.2823181152344,286.4513854980469,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.530150156118907e-05,0.0009423815645277,-0.0136490678414702,0.0,0.0,0.0,-0.0075663439929485,60.0,1.0661031007766724,-0.0,-6.786479644915745e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,9.363238496007398e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,9.859945566859096e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,7.282524893525988e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.859941201284528e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0004677125543821,284.6763916015625,294.1499938964844,286.45001220703125,282.9074401855469,288.281005859375,286.45135498046875,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976567234843,5.527105531655252e-05,0.000942385639064,-0.013641033321619,0.0,0.0,0.0,-0.0075648282654583,60.0,1.0660505294799805,-0.0,-6.786120820834185e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.357168164569885e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.853553638095036e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,7.277804252225906e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.853549272520468e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0004674093506764,284.6780700683594,294.1499938964844,286.45001220703125,282.9100036621094,288.248779296875,286.4511108398437,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.452311233966611e-05,0.0009424866293556,-0.0134436208754777,0.0,0.0,0.0,-0.0075275870040059,60.0,1.0647478103637695,-0.0,-6.777322880680003e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.357168164569885e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.853553638095036e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,7.277804252225906e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.853549272520468e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0004674093506764,284.6780700683594,294.1499938964844,286.45001220703125,282.9100036621094,288.248779296875,286.4511108398437,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.452311233966611e-05,0.0009424866293556,-0.0134436208754777,0.0,0.0,0.0,-0.0075275870040059,60.0,1.0647478103637695,-0.0,-6.777322880680003e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.351340122520924e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,9.847416367847472e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,7.27327133063227e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.847412002272904e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,0.0004671182541642,284.6797790527344,294.1499938964844,286.45001220703125,282.9120788574219,288.2171325683594,286.4508972167969,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963886113837,5.380500078899786e-05,0.0009425836033187,-0.0132540827617049,0.0,0.0,0.0,-0.0074918312020599,60.0,1.0634746551513672,-0.0,-6.768880922436439e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
