time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274920,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.351340122520924e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,9.847416367847472e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,7.27327133063227e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.847412002272904e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,0.0004671182541642,284.6797790527344,294.1499938964844,286.45001220703125,282.9120788574219,288.2171325683594,286.4508972167969,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963886113837,5.380500078899786e-05,0.0009425836033187,-0.0132540827617049,0.0,0.0,0.0,-0.0074918312020599,60.0,1.0634746551513672,-0.0,-6.768880922436439e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.34584386413917e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.841627615969628e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.268995977938175e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.84162325039506e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0004668436886277,284.68145751953125,294.1499938964844,286.45001220703125,282.9136962890625,288.1861267089844,286.4507141113281,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958026930689,5.312767825671472e-05,0.000942675047554,-0.0130753079429268,0.0,0.0,0.0,-0.007458106148988,60.0,1.0622425079345703,-0.0,-6.76092355433866e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.34584386413917e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.841627615969628e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.268995977938175e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.84162325039506e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0004668436886277,284.68145751953125,294.1499938964844,286.45001220703125,282.9136962890625,288.1861267089844,286.4507141113281,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958026930689,5.312767825671472e-05,0.000942675047554,-0.0130753079429268,0.0,0.0,0.0,-0.007458106148988,60.0,1.0622425079345703,-0.0,-6.76092355433866e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,9.343164856545628e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,9.838806727202608e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,7.266912143677473e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.83880236162804e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,0.0004667098692152,284.68231201171875,294.1499938964844,286.45001220703125,282.9143371582031,288.1708068847656,286.4506530761719,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955172426998,5.279758624965325e-05,0.0009427196346223,-0.0129881827160716,0.0,0.0,0.0,-0.0074416706338524,60.0,1.0616368055343628,-0.0,-6.757046833172353e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,9.340631368104368e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.83613936114125e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,7.264941814355552e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.83613499556668e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0004665833257604,284.6831359863281,294.1499938964844,286.45001220703125,282.91485595703125,288.1556396484375,286.4505920410156,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952472755685,5.248541128821671e-05,0.0009427618351764,-0.0129057858139276,0.0,0.0,0.0,-0.0074261268600821,60.0,1.061043620109558,-0.0,-6.753381853741304e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.33591727516614e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,9.831174975261092e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,7.261275459313765e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.831171337282284e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.000466347875772,284.6848449707031,294.1499938964844,286.45001220703125,282.9156799316406,288.1257629394531,286.4504699707031,284.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947448270395,5.190455703996122e-05,0.0009428402408957,-0.0127524714916944,0.0,0.0,0.0,-0.00739720556885,60.0,1.0599019527435305,-0.0,-6.746565617277156e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.33591727516614e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,9.831174975261092e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,7.261275459313765e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.831171337282284e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.000466347875772,284.6848449707031,294.1499938964844,286.45001220703125,282.9156799316406,288.1257629394531,286.4504699707031,284.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947448270395,5.190455703996122e-05,0.0009428402408957,-0.0127524714916944,0.0,0.0,0.0,-0.00739720556885,60.0,1.0599019527435305,-0.0,-6.746565617277156e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,9.331559704151005e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.826586756389588e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,7.257886318257079e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.82658239081502e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,0.000466130208224,284.6865234375,294.1499938964844,286.45001220703125,282.9161376953125,288.0963439941406,286.4504089355469,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.136758409207687e-05,0.0009429126512259,-0.0126107381656765,0.0,0.0,0.0,-0.0073704682290554,60.0,1.058802604675293,-0.0,-6.740266655924644e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,9.331559704151005e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.826586756389588e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,7.257886318257079e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.82658239081502e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,0.000466130208224,284.6865234375,294.1499938964844,286.45001220703125,282.9161376953125,288.0963439941406,286.4504089355469,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.136758409207687e-05,0.0009429126512259,-0.0126107381656765,0.0,0.0,0.0,-0.0073704682290554,60.0,1.058802604675293,-0.0,-6.740266655924644e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.32780239963904e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,9.822629363043234e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,7.254963566083461e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.822625725064428e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,0.0004659425176214,284.688232421875,294.1499938964844,286.45001220703125,282.91632080078125,288.06744384765625,286.4503173828125,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993879744783,5.090451304567978e-05,0.000942975282669,-0.012488511390984,0.0,0.0,0.0,-0.0073474119417369,60.0,1.0577694177627563,-0.0,-6.7348373988807e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.32780239963904e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,9.822629363043234e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,7.254963566083461e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.822625725064428e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,0.0004659425176214,284.688232421875,294.1499938964844,286.45001220703125,282.91632080078125,288.06744384765625,286.4503173828125,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993879744783,5.090451304567978e-05,0.000942975282669,-0.012488511390984,0.0,0.0,0.0,-0.0073474119417369,60.0,1.0577694177627563,-0.0,-6.7348373988807e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.324586426373573e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,9.819242404773831e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,7.252462091855705e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.819238766795024e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004657818935811,284.6899108886719,294.1499938964844,286.45001220703125,282.916259765625,288.03912353515625,286.45025634765625,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935369016602,5.050815889262594e-05,0.0009430287173017,-0.0123838931322097,0.0,0.0,0.0,-0.0073276762850582,60.0,1.0568019151687622,-0.0,-6.7301918704743e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.324586426373573e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,9.819242404773831e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,7.252462091855705e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.819238766795024e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0004657818935811,284.6899108886719,294.1499938964844,286.45001220703125,282.916259765625,288.03912353515625,286.45025634765625,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935369016602,5.050815889262594e-05,0.0009430287173017,-0.0123838931322097,0.0,0.0,0.0,-0.0073276762850582,60.0,1.0568019151687622,-0.0,-6.7301918704743e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,9.323187987320124e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,9.81776975095272e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,7.251374336192384e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.817766112973914e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0004657120152842,284.6907653808594,294.1499938964844,286.45001220703125,282.9161376953125,288.0251159667969,286.45025634765625,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993387773633,5.033576599089429e-05,0.0009430520003661,-0.0123383905738592,0.0,0.0,0.0,-0.0073190932162106,60.0,1.056342601776123,-0.0,-6.728171797476534e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.321975812781602e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,9.816493547987192e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,7.250431372085586e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.816489910008386e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,0.0004656514793168,284.69158935546875,294.1499938964844,286.45001220703125,282.9159545898437,288.0112609863281,286.4502258300781,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932585526257,5.018639421905391e-05,0.0009430721984244,-0.0122989630326628,0.0,0.0,0.0,-0.0073116556741297,60.0,1.0559029579162598,-0.0,-6.726421730718357e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.32005641516298e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,9.814472286961971e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,7.248938345583156e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.814467921387404e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0004655556112993,284.6932983398437,294.1499938964844,286.45001220703125,282.9154968261719,287.9839172363281,286.4501953125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930537780746,4.994975097361021e-05,0.0009431040962226,-0.0122365010902285,0.0,0.0,0.0,-0.0072998725809156,60.0,1.0550822019577026,-0.0,-6.723649903506157e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.32005641516298e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,9.814472286961971e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,7.248938345583156e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.814467921387404e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0004655556112993,284.6932983398437,294.1499938964844,286.45001220703125,282.9154968261719,287.9839172363281,286.4501953125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930537780746,4.994975097361021e-05,0.0009431040962226,-0.0122365010902285,0.0,0.0,0.0,-0.0072998725809156,60.0,1.0550822019577026,-0.0,-6.723649903506157e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,9.318756929133087e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,9.813104406930506e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,7.247927715070546e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.813100041355938e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004654907097574,284.6949768066406,294.1499938964844,286.45001220703125,282.9149169921875,287.95703125,286.4501342773437,284.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929152438417,4.978954530088231e-05,0.0009431256912648,-0.0121942143887281,0.0,0.0,0.0,-0.0072918953374028,60.0,1.054333209991455,-0.0,-6.721773360141017e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,9.318756929133087e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,9.813104406930506e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,7.247927715070546e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.813100041355938e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004654907097574,284.6949768066406,294.1499938964844,286.45001220703125,282.9149169921875,287.95703125,286.4501342773437,284.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929152438417,4.978954530088231e-05,0.0009431256912648,-0.0121942143887281,0.0,0.0,0.0,-0.0072918953374028,60.0,1.054333209991455,-0.0,-6.721773360141017e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.317842341260985e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.812140342546628e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,7.247216126415879e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.81213670456782e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.0004654450167436,284.6966552734375,294.1499938964844,286.45001220703125,282.9140014648437,287.9306945800781,286.4501342773437,284.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992817687802,4.967664426658303e-05,0.0009431410580873,-0.0121644139289855,0.0,0.0,0.0,-0.0072862743400037,60.0,1.0536478757858276,-0.0,-6.720451750652502e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.317842341260985e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.812140342546628e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,7.247216126415879e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.81213670456782e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,0.0004654450167436,284.6966552734375,294.1499938964844,286.45001220703125,282.9140014648437,287.9306945800781,286.4501342773437,284.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992817687802,4.967664426658303e-05,0.0009431410580873,-0.0121644139289855,0.0,0.0,0.0,-0.0072862743400037,60.0,1.0536478757858276,-0.0,-6.720451750652502e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.316840441897511e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.811086056288332e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,7.2464368713554e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.811081690713765e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000465394987259,284.6983337402344,294.1499938964844,286.45001220703125,282.9125061035156,287.9047546386719,286.4501037597656,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927108185365,4.955309850629419e-05,0.0009431577054783,-0.0121318036690354,0.0,0.0,0.0,-0.0072801229543983,60.0,1.0529812574386597,-0.0,-6.719005085642493e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.316840441897511e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.811086056288332e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,7.2464368713554e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.811081690713765e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000465394987259,284.6983337402344,294.1499938964844,286.45001220703125,282.9125061035156,287.9047546386719,286.4501037597656,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927108185365,4.955309850629419e-05,0.0009431577054783,-0.0121318036690354,0.0,0.0,0.0,-0.0072801229543983,60.0,1.0529812574386597,-0.0,-6.719005085642493e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.316308569395916e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,9.810525079956278e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,7.246022869367152e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.810521441977472e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0004653684154618,284.6991882324219,294.1499938964844,286.45001220703125,282.9115600585937,287.8919372558594,286.4501037597656,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926540078595,4.948744754074141e-05,0.0009431665530428,-0.0121144745498895,0.0,0.0,0.0,-0.0072768540121614,60.0,1.052647590637207,-0.0,-6.718236278402402e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.315754869021477e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.809942275751382e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,7.245592132676393e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.809938637772576e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,0.0004653407668229,284.7000427246094,294.1499938964844,286.45001220703125,282.91046142578125,287.8792724609375,286.4500732421875,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925949852913,4.9419159040553495e-05,0.0009431757498532,-0.0120964497327804,0.0,0.0,0.0,-0.0072734537534415,60.0,1.0523123741149902,-0.0,-6.717436917824672e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.314584167441352e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.80870972853154e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,7.24468263797462e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.808706090552732e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0004652822972275,284.70172119140625,294.1499938964844,286.45001220703125,282.90789794921875,287.854248046875,286.4500732421875,284.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992470071651,4.927484769723378e-05,0.0009431952494196,-0.0120583586394786,0.0,0.0,0.0,-0.0072662685997784,60.0,1.051636815071106,-0.0,-6.715747247199033e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.314584167441352e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.80870972853154e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,7.24468263797462e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.808706090552732e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0004652822972275,284.70172119140625,294.1499938964844,286.45001220703125,282.90789794921875,287.854248046875,286.4500732421875,284.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992470071651,4.927484769723378e-05,0.0009431952494196,-0.0120583586394786,0.0,0.0,0.0,-0.0072662685997784,60.0,1.051636815071106,-0.0,-6.715747247199033e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.313339251093566e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.807398600969464e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,7.24371348042041e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.807394962990656e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.0004652201023418,284.7033996582031,294.1499938964844,286.45001220703125,282.90478515625,287.82965087890625,286.4500427246094,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923372417688,4.912126314593479e-05,0.0009432160295546,-0.0120178190991282,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0509546995162964,-0.0,-6.71394957407756e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.313339251093566e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.807398600969464e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,7.24371348042041e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.807394962990656e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.0004652201023418,284.7033996582031,294.1499938964844,286.45001220703125,282.90478515625,287.82965087890625,286.4500427246094,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923372417688,4.912126314593479e-05,0.0009432160295546,-0.0120178190991282,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0509546995162964,-0.0,-6.71394957407756e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.312013571616262e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,9.806003072299065e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,7.242683204822242e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.805999434320256e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,0.0004651539202313,284.705078125,294.1499938964844,286.45001220703125,282.90118408203125,287.8055114746094,286.4500427246094,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921959135681,4.895787424175069e-05,0.000943238090258,-0.0119746914133429,0.0,0.0,0.0,-0.0072504859417676,60.0,1.050265550613403,-0.0,-6.71203750357563e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.312013571616262e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,9.806003072299065e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,7.242683204822242e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.805999434320256e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,0.0004651539202313,284.705078125,294.1499938964844,286.45001220703125,282.90118408203125,287.8055114746094,286.4500427246094,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921959135681,4.895787424175069e-05,0.000943238090258,-0.0119746914133429,0.0,0.0,0.0,-0.0072504859417676,60.0,1.050265550613403,-0.0,-6.71203750357563e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.310615132562816e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.804529690882192e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.24159472156316e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.804526052903384e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0004650840419344,284.7067565917969,294.1499938964844,286.45001220703125,282.8970947265625,287.7817687988281,286.4500427246094,284.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920467855408,4.878538675257005e-05,0.0009432613733224,-0.0119291627779603,0.0,0.0,0.0,-0.0072418972849845,60.0,1.0495697259902954,-0.0,-6.710018851663335e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.310615132562816e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.804529690882192e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,7.24159472156316e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.804526052903384e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0004650840419344,284.7067565917969,294.1499938964844,286.45001220703125,282.8970947265625,287.7817687988281,286.4500427246094,284.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920467855408,4.878538675257005e-05,0.0009432613733224,-0.0119291627779603,0.0,0.0,0.0,-0.0072418972849845,60.0,1.0495697259902954,-0.0,-6.710018851663335e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.309887536801398e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.803763532545418e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,7.241028652060777e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.80375989456661e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.000465047720354,284.70758056640625,294.1499938964844,286.45001220703125,282.8948669433594,287.77008056640625,286.4500427246094,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919691365212,4.869568147114478e-05,0.0009432734805159,-0.0119054857641458,0.0,0.0,0.0,-0.007237431127578,60.0,1.049219250679016,-0.0,-6.70896938004262e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.309141023550184e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,9.802977729123086e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,7.240448030643165e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.80297409114428e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,0.0004650104092434,284.7084350585937,294.1499938964844,286.45001220703125,282.8925170898437,287.7584533691406,286.4500427246094,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918896248564,4.860364424530417e-05,0.0009432859369553,-0.0118811912834644,0.0,0.0,0.0,-0.0072328480891883,60.0,1.0488669872283936,-0.0,-6.707892907797941e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.307591972174124e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.801346459425986e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.239243859658018e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.80134282144718e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0004649330803658,284.7101135253906,294.1499938964844,286.45001220703125,282.88751220703125,287.7355651855469,286.45001220703125,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917244315147,4.841271947952919e-05,0.0009433117229491,-0.0118307955563068,0.0,0.0,0.0,-0.0072233420796692,60.0,1.0481575727462769,-0.0,-6.705658961436711e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.307591972174124e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.801346459425986e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.239243859658018e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.80134282144718e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0004649330803658,284.7101135253906,294.1499938964844,286.45001220703125,282.88751220703125,287.7355651855469,286.45001220703125,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917244315147,4.841271947952919e-05,0.0009433117229491,-0.0118307955563068,0.0,0.0,0.0,-0.0072233420796692,60.0,1.0481575727462769,-0.0,-6.705658961436711e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.305973799200729e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.799642430152744e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,7.237985118990764e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.799638792173936e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0004648522299248,284.7117614746094,294.1499938964844,286.45001220703125,282.8820495605469,287.7130432128906,286.45001220703125,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915519040077,4.821319816983305e-05,0.0009433386730961,-0.0117781301960349,0.0,0.0,0.0,-0.0072134076617658,60.0,1.047441482543945,-0.0,-6.703325539092475e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
