time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.305973799200729e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.799642430152744e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,7.237985118990764e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.799638792173936e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0004648522299248,284.7117614746094,294.1499938964844,286.45001220703125,282.8820495605469,287.7130432128906,286.45001220703125,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915519040077,4.821319816983305e-05,0.0009433386730961,-0.0117781301960349,0.0,0.0,0.0,-0.0072134076617658,60.0,1.047441482543945,-0.0,-6.703325539092475e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.304285777034238e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.797864186111838e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.236671808641404e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.79786054813303e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0004647678870242,284.71343994140625,294.1499938964844,286.45001220703125,282.87615966796875,287.6909484863281,286.45001220703125,284.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913718095049,4.800505848834291e-05,0.0009433667873963,-0.0117231914773583,0.0,0.0,0.0,-0.0072030439041554,60.0,1.046718716621399,-0.0,-6.700891930222498e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.304285777034238e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.797864186111838e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.236671808641404e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,9.79786054813303e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0004647678870242,284.71343994140625,294.1499938964844,286.45001220703125,282.87615966796875,287.6909484863281,286.45001220703125,284.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913718095049,4.800505848834291e-05,0.0009433667873963,-0.0117231914773583,0.0,0.0,0.0,-0.0072030439041554,60.0,1.046718716621399,-0.0,-6.700891930222498e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.302530816057696e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.796016092877836e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.235306838992983e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.79601318249479e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,0.0004646802553907,284.7151184082031,294.1499938964844,286.45001220703125,282.869873046875,287.66925048828125,286.45001220703125,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911847300827,4.778874063049443e-05,0.0009433960076421,-0.0116660920903086,0.0,0.0,0.0,-0.00719227315858,60.0,1.045989751815796,-0.0,-6.698362398083192e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.302530816057696e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.796016092877836e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,7.235306838992983e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.79601318249479e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,0.0004646802553907,284.7151184082031,294.1499938964844,286.45001220703125,282.869873046875,287.66925048828125,286.45001220703125,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911847300827,4.778874063049443e-05,0.0009433960076421,-0.0116660920903086,0.0,0.0,0.0,-0.00719227315858,60.0,1.045989751815796,-0.0,-6.698362398083192e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,9.301630780100822e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,9.795068763196468e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,7.234606891870499e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,9.795065852813424e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,0.0004646353190764,284.7159423828125,294.1499938964844,286.45001220703125,282.8666076660156,287.6585388183594,286.45001220703125,284.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910888038575,4.767785867443308e-05,0.000943410967011,-0.0116368243470788,0.0,0.0,0.0,-0.0071867522783577,60.0,1.0456231832504272,-0.0,-6.697066368133164e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.300714009441435e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.794103243621066e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,7.233893120428547e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.79409960564226e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.0004645895096473,284.7167663574219,294.1499938964844,286.45001220703125,282.8632202148437,287.6479187011719,286.45001220703125,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909910149872,4.756479029310867e-05,0.0009434262174181,-0.0116069791838526,0.0,0.0,0.0,-0.0071811224333941,60.0,1.0452550649642944,-0.0,-6.69574475864465e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.298829536419362e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.792118362383916e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,7.232427742565051e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.792115452000873e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0004644953587558,284.7184143066406,294.1499938964844,286.45001220703125,282.8561706542969,287.62701416015625,286.45001220703125,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907900821417,4.733249807031825e-05,0.0009434575913473,-0.0115456636995077,0.0,0.0,0.0,-0.00716955633834,60.0,1.0445139408111572,-0.0,-6.693029774851311e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.298829536419362e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.792118362383916e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,7.232427742565051e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.792115452000873e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0004644953587558,284.7184143066406,294.1499938964844,286.45001220703125,282.8561706542969,287.62701416015625,286.45001220703125,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907900821417,4.733249807031825e-05,0.0009434575913473,-0.0115456636995077,0.0,0.0,0.0,-0.00716955633834,60.0,1.0445139408111572,-0.0,-6.693029774851311e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.29688976611942e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.790076001081616e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,7.230918708955869e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.790072363102809e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0004643984721042,284.7200927734375,294.1499938964844,286.45001220703125,282.8487548828125,287.6064758300781,286.45001220703125,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905833285301,4.709340282715857e-05,0.0009434898965992,-0.0114825516939163,0.0,0.0,0.0,-0.00715765170753,60.0,1.0437674522399902,-0.0,-6.690235920814305e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.29688976611942e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.790076001081616e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,7.230918708955869e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.790072363102809e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0004643984721042,284.7200927734375,294.1499938964844,286.45001220703125,282.8487548828125,287.6064758300781,286.45001220703125,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905833285301,4.709340282715857e-05,0.0009434898965992,-0.0114825516939163,0.0,0.0,0.0,-0.00715765170753,60.0,1.0437674522399902,-0.0,-6.690235920814305e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.294892515754329e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.787973249331117e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,7.229366019601002e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.78796961135231e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0004642987332772,284.72174072265625,294.1499938964844,286.45001220703125,282.84100341796875,287.5863342285156,286.45001220703125,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903704049065,4.684727537096478e-05,0.0009435231331735,-0.0114175844937562,0.0,0.0,0.0,-0.0071453964337706,60.0,1.043015718460083,-0.0,-6.687360354362681e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.294892515754329e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,9.787973249331117e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,7.229366019601002e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.78796961135231e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0004642987332772,284.72174072265625,294.1499938964844,286.45001220703125,282.84100341796875,287.5863342285156,286.45001220703125,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903704049065,4.684727537096478e-05,0.0009435231331735,-0.0114175844937562,0.0,0.0,0.0,-0.0071453964337706,60.0,1.043015718460083,-0.0,-6.687360354362681e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.292843606090172e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.78581520030275e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,7.227771857287735e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.785812289919704e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0004641964042093,284.723388671875,294.1499938964844,286.45001220703125,282.8329162597656,287.5665588378906,286.45001220703125,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901520097628,4.659475598600693e-05,0.0009435572428628,-0.0113509288057684,0.0,0.0,0.0,-0.007132823113352,60.0,1.0422590970993042,-0.0,-6.684411602009277e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.292843606090172e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.78581520030275e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,7.227771857287735e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.785812289919704e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0004641964042093,284.723388671875,294.1499938964844,286.45001220703125,282.8329162597656,287.5665588378906,286.45001220703125,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901520097628,4.659475598600693e-05,0.0009435572428628,-0.0113509288057684,0.0,0.0,0.0,-0.007132823113352,60.0,1.0422590970993042,-0.0,-6.684411602009277e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,9.291805326938628e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,9.784721623873338e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,7.22696422599256e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,9.784718713490292e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,0.0004641445120796,284.7242126464844,294.1499938964844,286.45001220703125,282.8287658691406,287.5567626953125,286.45001220703125,284.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900411823764,4.646672459784895e-05,0.0009435745305381,-0.0113171348348259,0.0,0.0,0.0,-0.0071264482103288,60.0,1.041879415512085,-0.0,-6.682915909550502e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,9.290749585488812e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,9.783610585145652e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,7.22614349797368e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,9.783606947166844e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,0.0004640918050426,284.7250366210937,294.1499938964844,286.45001220703125,282.82452392578125,287.54705810546875,286.45001220703125,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899287251755,4.633665957953781e-05,0.0009435920510441,-0.0112828025594353,0.0,0.0,0.0,-0.0071199722588062,60.0,1.0414984226226809,-0.0,-6.681397479724184e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.288603177992628e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.781349217519164e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,7.224473665701225e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.781346307136118e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,0.0004639845574274,284.7266540527344,294.1499938964844,286.45001220703125,282.8158569335937,287.52789306640625,286.45001220703125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896998526528,4.6072062104940414e-05,0.0009436277905479,-0.0112129589542746,0.0,0.0,0.0,-0.0071067977696657,60.0,1.0407328605651855,-0.0,-6.678308039909099e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.288603177992628e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.781349217519164e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,7.224473665701225e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.781346307136118e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,0.0004639845574274,284.7266540527344,294.1499938964844,286.45001220703125,282.8158569335937,287.52789306640625,286.45001220703125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896998526528,4.6072062104940414e-05,0.0009436277905479,-0.0112129589542746,0.0,0.0,0.0,-0.0071067977696657,60.0,1.0407328605651855,-0.0,-6.678308039909099e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.286416025133803e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,9.779046376934276e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,7.222772546811029e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.77904346655123e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,0.0004638753307517,284.7283020019531,294.1499938964844,286.45001220703125,282.806884765625,287.50909423828125,286.45001220703125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894667891785,4.580255699693225e-05,0.0009436642285436,-0.0111418198794126,0.0,0.0,0.0,-0.0070933788083493,60.0,1.0399631261825562,-0.0,-6.675162467217889e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.286416025133803e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,9.779046376934276e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,7.222772546811029e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.77904346655123e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,0.0004638753307517,284.7283020019531,294.1499938964844,286.45001220703125,282.806884765625,287.50909423828125,286.45001220703125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894667891785,4.580255699693225e-05,0.0009436642285436,-0.0111418198794126,0.0,0.0,0.0,-0.0070933788083493,60.0,1.0399631261825562,-0.0,-6.675162467217889e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.284191037295386e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.776702790986748e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,7.221041596494615e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.7766998806037e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,0.0004637641832232,284.7299194335937,294.1499938964844,286.45001220703125,282.79766845703125,287.4906311035156,286.45001220703125,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892295347526,4.552827522275038e-05,0.0009437012486159,-0.0110694197937846,0.0,0.0,0.0,-0.0070797218941152,60.0,1.0391898155212402,-0.0,-6.671962182736024e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.284191037295386e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,9.776702790986748e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,7.221041596494615e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.7766998806037e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,0.0004637641832232,284.7299194335937,294.1499938964844,286.45001220703125,282.79766845703125,287.4906311035156,286.45001220703125,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892295347526,4.552827522275038e-05,0.0009437012486159,-0.0110694197937846,0.0,0.0,0.0,-0.0070797218941152,60.0,1.0391898155212402,-0.0,-6.671962182736024e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.281931852456182e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.77432428044267e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,7.21928445273079e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.774321370059624e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004636513476725,284.7315673828125,294.1499938964844,286.45001220703125,282.7882080078125,287.4725036621094,286.45001220703125,284.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889886714518,4.524986798060127e-05,0.0009437388507649,-0.0109959309920668,0.0,0.0,0.0,-0.0070658596232533,60.0,1.0384135246276855,-0.0,-6.668714291890866e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.281931852456182e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.77432428044267e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,7.21928445273079e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.774321370059624e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004636513476725,284.7315673828125,294.1499938964844,286.45001220703125,282.7882080078125,287.4725036621094,286.45001220703125,284.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889886714518,4.524986798060127e-05,0.0009437388507649,-0.0109959309920668,0.0,0.0,0.0,-0.0070658596232533,60.0,1.0384135246276855,-0.0,-6.668714291890866e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.28079170989804e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,9.77312374743633e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,7.218398241093382e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.773120837053284e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0004635944205801,284.7323608398437,294.1499938964844,286.45001220703125,282.78338623046875,287.4635314941406,286.45001220703125,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888672502711,4.5109405618859455e-05,0.0009437578264623,-0.0109588531777262,0.0,0.0,0.0,-0.0070588658563792,60.0,1.0380243062973022,-0.0,-6.667075780342202e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.279644291382284e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,9.771915210876614e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,7.217505481094122e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.771912300493568e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0004635370860341,284.7331848144531,294.1499938964844,286.45001220703125,282.7785339355469,287.45465087890625,286.45001220703125,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887448977679,4.4967979192733765e-05,0.0009437769185751,-0.0109215220436453,0.0,0.0,0.0,-0.0070518241263926,60.0,1.0376346111297607,-0.0,-6.665426610652504e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.277331264456734e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.769479220267384e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,7.215706136776134e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.76947630988434e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,0.0004634215147234,284.7348022460937,294.1499938964844,286.45001220703125,282.76861572265625,287.4371643066406,286.45001220703125,284.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884982137009,4.4682859879685566e-05,0.000943815393839,-0.0108462618663907,0.0,0.0,0.0,-0.0070376275107264,60.0,1.036853551864624,-0.0,-6.662101981191881e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.277331264456734e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.769479220267384e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,7.215706136776134e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.76947630988434e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,0.0004634215147234,284.7348022460937,294.1499938964844,286.45001220703125,282.76861572265625,287.4371643066406,286.45001220703125,284.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884982137009,4.4682859879685566e-05,0.000943815393839,-0.0108462618663907,0.0,0.0,0.0,-0.0070376275107264,60.0,1.036853551864624,-0.0,-6.662101981191881e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.274999320041388e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.76702431216836e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,7.21389296813868e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.767021401785314e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0004633050702977,284.7364196777344,294.1499938964844,286.45001220703125,282.7585144042969,287.4199523925781,286.45001220703125,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882497834041,4.439553231350146e-05,0.0009438542183488,-0.0107704168185591,0.0,0.0,0.0,-0.0070233209989964,60.0,1.0360708236694336,-0.0,-6.658752482735508e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.274999320041388e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.76702431216836e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,7.21389296813868e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.767021401785314e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0004633050702977,284.7364196777344,294.1499938964844,286.45001220703125,282.7585144042969,287.4199523925781,286.45001220703125,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882497834041,4.439553231350146e-05,0.0009438542183488,-0.0107704168185591,0.0,0.0,0.0,-0.0070233209989964,60.0,1.0360708236694336,-0.0,-6.658752482735508e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.272653551306576e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.764553396962584e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,7.212068157969043e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.764550486579536e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,0.0004631878982763,284.738037109375,294.1499938964844,286.45001220703125,282.74822998046875,287.403076171875,286.45001220703125,284.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879997232928,4.410641486174427e-05,0.0009438932756893,-0.0106941005215048,0.0,0.0,0.0,-0.0070089255459606,60.0,1.0352872610092163,-0.0,-6.655383089082535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.272653551306576e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.764553396962584e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,7.212068157969043e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.764550486579536e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,0.0004631878982763,284.738037109375,294.1499938964844,286.45001220703125,282.74822998046875,287.403076171875,286.45001220703125,284.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879997232928,4.410641486174427e-05,0.0009438932756893,-0.0106941005215048,0.0,0.0,0.0,-0.0070089255459606,60.0,1.0352872610092163,-0.0,-6.655383089082535e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,9.270299051422626e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.762074478203432e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,7.210236799437553e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,9.762071567820384e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,0.0004630702896974,284.7396240234375,294.1499938964844,286.45001220703125,282.73779296875,287.38653564453125,286.45001220703125,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987748731859,4.3816300603793934e-05,0.0009439324494451,-0.0106175197288393,0.0,0.0,0.0,-0.006994480267167,60.0,1.0345032215118408,-0.0,-6.652002326745787e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,9.270299051422626e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.762074478203432e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,7.210236799437553e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,9.762071567820384e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,0.0004630702896974,284.7396240234375,294.1499938964844,286.45001220703125,282.73779296875,287.38653564453125,286.45001220703125,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987748731859,4.3816300603793934e-05,0.0009439324494451,-0.0106175197288393,0.0,0.0,0.0,-0.006994480267167,60.0,1.0345032215118408,-0.0,-6.652002326745787e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.269120346289128e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,9.76083247223869e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209777832031,0.0,0.0,7.209320028778166e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.760830289451404e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,0.0004630113835446,284.74041748046875,294.1499938964844,286.45001220703125,282.7325134277344,287.3783264160156,286.45001220703125,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876230033114,4.3670981540344656e-05,0.0009439520654268,-0.0105791594833135,0.0,0.0,0.0,-0.0069872448220849,60.0,1.0341111421585083,-0.0,-6.650309813949208e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,9.267940913559868e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.75959119386971e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,7.208402530523017e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,9.759588283486664e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,0.0004629525064956,284.7412414550781,294.1499938964844,286.45001220703125,282.7272033691406,287.3702087402344,286.45001220703125,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874973911792,4.352568430476822e-05,0.0009439716814085,-0.0105408066883683,0.0,0.0,0.0,-0.0069800103083252,60.0,1.0337193012237549,-0.0,-6.648617301152626e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.2655565822497e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.757079533301294e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,7.206547888927162e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.75707735051401e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0004628333845175,284.7428283691406,294.1499938964844,286.45001220703125,282.7164611816406,287.354248046875,286.45001220703125,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872431401163,4.323179746279493e-05,0.0009440113790333,-0.010463229380548,0.0,0.0,0.0,-0.0069653773680329,60.0,1.032987356185913,-0.0,-6.64519461679447e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
