time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279480,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.2655565822497e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.757079533301294e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,7.206547888927162e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.75707735051401e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0004628333845175,284.7428283691406,294.1499938964844,286.45001220703125,282.7164611816406,287.354248046875,286.45001220703125,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872431401163,4.323179746279493e-05,0.0009440113790333,-0.010463229380548,0.0,0.0,0.0,-0.0069653773680329,60.0,1.032987356185913,-0.0,-6.64519461679447e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.26317516132258e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.754572238307446e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,7.20469543011859e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.7545693279244e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.0004627144371625,284.7444152832031,294.1499938964844,286.45001220703125,282.70562744140625,287.3385009765625,286.4500427246094,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869893547147,4.293833990232088e-05,0.000944051076658,-0.0103857666254043,0.0,0.0,0.0,-0.0069507658481597,60.0,1.032262921333313,-0.0,-6.6417776167782e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.26317516132258e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.754572238307446e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,7.20469543011859e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.7545693279244e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.0004627144371625,284.7444152832031,294.1499938964844,286.45001220703125,282.70562744140625,287.3385009765625,286.4500427246094,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869893547147,4.293833990232088e-05,0.000944051076658,-0.0103857666254043,0.0,0.0,0.0,-0.0069507658481597,60.0,1.032262921333313,-0.0,-6.6417776167782e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.260409569833428e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.751659672474489e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,7.202544657047838e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,9.751656762091444e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0004625762812793,284.7460021972656,294.1499938964844,286.4516906738281,282.6942138671875,287.3230895996094,286.4502258300781,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866947075352,4.25975231337361e-05,0.0009440971189178,-0.010295801796019,0.0,0.0,0.0,-0.006933796685189,60.0,1.0320309400558472,-0.0,-6.637811367227189e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.260409569833428e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.751659672474489e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,7.202544657047838e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,9.751656762091444e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0004625762812793,284.7460021972656,294.1499938964844,286.4516906738281,282.6942138671875,287.3230895996094,286.4502258300781,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866947075352,4.25975231337361e-05,0.0009440971189178,-0.010295801796019,0.0,0.0,0.0,-0.006933796685189,60.0,1.0320309400558472,-0.0,-6.637811367227189e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.256704652216284e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.747758304001763e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,7.199663377832621e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.74775612121448e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,0.0004623912391252,284.7475891113281,294.1499938964844,286.4566650390625,282.6817932128906,287.3080139160156,286.4510803222656,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862998267635,4.214107684674673e-05,0.0009441587608307,-0.0101753128692507,0.0,0.0,0.0,-0.0069110691547393,60.0,1.03355073928833,-0.0,-6.63250006027738e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.256704652216284e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.747758304001763e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,7.199663377832621e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.74775612121448e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,0.0004623912391252,284.7475891113281,294.1499938964844,286.4566650390625,282.6817932128906,287.3080139160156,286.4510803222656,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862998267635,4.214107684674673e-05,0.0009441587608307,-0.0101753128692507,0.0,0.0,0.0,-0.0069110691547393,60.0,1.03355073928833,-0.0,-6.63250006027738e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,9.254611359210684e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,9.745553688844666e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,7.198035018518567e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,9.745551506057382e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0004622866690624,284.7483825683594,294.1499938964844,286.4602966308594,282.6752624511719,287.3006286621094,286.4518127441406,284.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860766585916,4.188311140751466e-05,0.0009441935108043,-0.0101072182878851,0.0,0.0,0.0,-0.0068982243537902,60.0,1.0349302291870115,-0.0,-6.629499438304265e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.252328891307116e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.7431504400447e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,7.196259684860706e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.743148257257415e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0004621726693585,284.7491455078125,294.1499938964844,286.4646911621094,282.66851806640625,287.2933349609375,286.45281982421875,284.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858334669843,4.160192111157812e-05,0.0009442315204069,-0.0100329928100109,0.0,0.0,0.0,-0.006884223781526,60.0,1.036813735961914,-0.0,-6.626229520634297e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.24736013985239e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.737918298924342e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,7.192394696176052e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.737915388541296e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004619244427885,284.750732421875,294.1499938964844,286.4755249023437,282.6545104980469,287.2791442871094,286.4558410644531,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853040101006,4.09897074860055e-05,0.000944314233493,-0.0098713850602507,0.0,0.0,0.0,-0.0068537411279976,60.0,1.0421030521392822,-0.0,-6.619112724592925e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.24736013985239e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.737918298924342e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,7.192394696176052e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,9.737915388541296e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004619244427885,284.750732421875,294.1499938964844,286.4755249023437,282.6545104980469,287.2791442871094,286.4558410644531,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853040101006,4.09897074860055e-05,0.000944314233493,-0.0098713850602507,0.0,0.0,0.0,-0.0068537411279976,60.0,1.0421030521392822,-0.0,-6.619112724592925e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.24205014598556e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.73232599790208e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,7.188264862634242e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.732323815114796e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.0004616592195816,284.7522888183594,294.1499938964844,286.4889831542969,282.6398620605469,287.2654113769531,286.460205078125,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847381152212,4.033550067106262e-05,0.0009444025927223,-0.0096986927092075,0.0,0.0,0.0,-0.0068211671896278,60.0,1.0490987300872805,-0.0,-6.611512048948498e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.24205014598556e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.73232599790208e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,7.188264862634242e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.732323815114796e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.0004616592195816,284.7522888183594,294.1499938964844,286.4889831542969,282.6398620605469,287.2654113769531,286.460205078125,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847381152212,4.033550067106262e-05,0.0009444025927223,-0.0096986927092075,0.0,0.0,0.0,-0.0068211671896278,60.0,1.0490987300872805,-0.0,-6.611512048948498e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,9.236598270945252e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.72658526734449e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,7.184024434536695e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,9.726583084557204e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.00046138689504,284.7538452148437,294.1499938964844,286.5048522949219,282.6247253417969,287.2522277832031,286.46600341796875,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098415708635,3.96638351958245e-05,0.0009444932220503,-0.0095213903114199,0.0,0.0,0.0,-0.0067877238616347,60.0,1.0577447414398191,-0.0,-6.603713131880795e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,9.236598270945252e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.72658526734449e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,7.184024434536695e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,9.726583084557204e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.00046138689504,284.7538452148437,294.1499938964844,286.5048522949219,282.6247253417969,287.2522277832031,286.46600341796875,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098415708635,3.96638351958245e-05,0.0009444932220503,-0.0095213903114199,0.0,0.0,0.0,-0.0067877238616347,60.0,1.0577447414398191,-0.0,-6.603713131880795e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.231239528162404e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.72094276221469e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.179856766015291e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.720940579427406e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0004611192271113,284.7554016113281,294.1499938964844,286.5229187011719,282.60919189453125,287.2395324707031,286.47320556640625,284.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835859527811,3.900365481968038e-05,0.0009445823379792,-0.0093471184372901,0.0,0.0,0.0,-0.0067548523657023,60.0,1.067866325378418,-0.0,-6.59605206010383e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.231239528162404e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.72094276221469e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.179856766015291e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.720940579427406e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0004611192271113,284.7554016113281,294.1499938964844,286.5229187011719,282.60919189453125,287.2395324707031,286.47320556640625,284.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835859527811,3.900365481968038e-05,0.0009445823379792,-0.0093471184372901,0.0,0.0,0.0,-0.0067548523657023,60.0,1.067866325378418,-0.0,-6.59605206010383e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,9.228676208294928e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.718243381939828e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.177863153629005e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,9.718240471556784e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,0.0004609911993611,284.75616455078125,294.1499938964844,286.53271484375,282.6013488769531,287.2333984375,286.4773864746094,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833129588514,3.8687816413585097e-05,0.0009446251206099,-0.0092637445777654,0.0,0.0,0.0,-0.00673912698403,60.0,1.0734961032867432,-0.0,-6.59238850175825e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.226258407579736e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.715696796774864e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,7.175982318585739e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,9.71569388639182e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,0.0004608703893609,284.7569580078125,294.1499938964844,286.5429382324219,282.5934143066406,287.2274169921875,286.4819641113281,284.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830552153289,3.83898732252419e-05,0.000944665283896,-0.0091850943863391,0.0,0.0,0.0,-0.0067242919467389,60.0,1.079473853111267,-0.0,-6.588933842976985e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.222001972375438e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.711214806884529e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,7.172671757871285e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.711212624097244e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0004606577858794,284.75848388671875,294.1499938964844,286.56475830078125,282.5775146484375,287.21588134765625,286.49224853515625,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.786548404605128e-05,0.000944736006204,-0.0090466672554612,0.0,0.0,0.0,-0.006698181387037,60.0,1.0924131870269775,-0.0,-6.582855149872557e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.222001972375438e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.711214806884529e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,7.172671757871285e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.711212624097244e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0004606577858794,284.75848388671875,294.1499938964844,286.56475830078125,282.5775146484375,287.21588134765625,286.49224853515625,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.786548404605128e-05,0.000944736006204,-0.0090466672554612,0.0,0.0,0.0,-0.006698181387037,60.0,1.0924131870269775,-0.0,-6.582855149872557e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.218554623657838e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.70758410403505e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,7.169990567490458e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.707581921247764e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,0.0004604855785146,284.760009765625,294.1499938964844,286.5881042480469,282.56158447265625,287.2049255371094,286.50390625,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822340216487,3.744070272659883e-05,0.0009447932825423,-0.0089345332235097,0.0,0.0,0.0,-0.0066770301200449,60.0,1.1064637899398804,-0.0,-6.577932509799211e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.218554623657838e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.70758410403505e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,7.169990567490458e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.707581921247764e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,0.0004604855785146,284.760009765625,294.1499938964844,286.5881042480469,282.56158447265625,287.2049255371094,286.50390625,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822340216487,3.744070272659883e-05,0.0009447932825423,-0.0089345332235097,0.0,0.0,0.0,-0.0066770301200449,60.0,1.1064637899398804,-0.0,-6.577932509799211e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.21638129511848e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.705295815365388e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,7.168300362536684e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.705293632578103e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,0.0004603770503308,284.76153564453125,294.1499938964844,286.6127624511719,282.5457763671875,287.1946105957031,286.5172119140625,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820024715736,3.717293293448165e-05,0.0009448294877074,-0.0088638486340641,0.0,0.0,0.0,-0.0066636982373893,60.0,1.1217221021652222,-0.0,-6.57483099075762e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.21638129511848e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.705295815365388e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,7.168300362536684e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.705293632578103e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,0.0004603770503308,284.76153564453125,294.1499938964844,286.6127624511719,282.5457763671875,287.1946105957031,286.5172119140625,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820024715736,3.717293293448165e-05,0.0009448294877074,-0.0088638486340641,0.0,0.0,0.0,-0.0066636982373893,60.0,1.1217221021652222,-0.0,-6.57483099075762e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.2154266894795e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.704290278023107e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,7.167557487264276e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.704288095235825e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,0.0004603293491527,284.7630615234375,294.1499938964844,286.6385803222656,282.5302429199219,287.18487548828125,286.5318908691406,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819004917517,3.7055229768157005e-05,0.0009448452037759,-0.0088327769190073,0.0,0.0,0.0,-0.0066578364931046,60.0,1.1378687620162964,-0.0,-6.573467459247695e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.2154266894795e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.704290278023107e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,7.167557487264276e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.704288095235825e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,0.0004603293491527,284.7630615234375,294.1499938964844,286.6385803222656,282.5302429199219,287.18487548828125,286.5318908691406,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819004917517,3.7055229768157005e-05,0.0009448452037759,-0.0088327769190073,0.0,0.0,0.0,-0.0066578364931046,60.0,1.1378687620162964,-0.0,-6.573467459247695e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.2155605670996e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.704431431600824e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,7.167661533458158e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.704428521217778e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0004603360139299,284.7638244628906,294.1499938964844,286.6518249511719,282.5226135253906,287.1802673339844,286.5398864746094,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819148108363,3.707161522470415e-05,0.0009448431665077,-0.0088371019810438,0.0,0.0,0.0,-0.0066586532630026,60.0,1.146322250366211,-0.0,-6.573657174158144e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.21604296308942e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.704940021038055e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.16803697287105e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.704937838250773e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,0.0004603601701091,284.7645874023437,294.1499938964844,286.665283203125,282.5151062011719,287.17584228515625,286.5482482910156,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819662664085,3.7131070712348446e-05,0.0009448351920582,-0.0088527975603938,0.0,0.0,0.0,-0.0066616139374673,60.0,1.1549566984176636,-0.0,-6.57434640061183e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.218171908287331e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.707181015983224e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,7.169692980824038e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,9.70717883319594e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0004604664864018,284.76611328125,294.1499938964844,286.6926574707031,282.50048828125,287.1673583984375,286.56597900390625,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821926942095,3.739318708539941e-05,0.0009447995689697,-0.0089219911023974,0.0,0.0,0.0,-0.0066746640950441,60.0,1.172712326049805,-0.0,-6.577382549721733e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.218171908287331e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.707181015983224e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,7.169692980824038e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,9.70717883319594e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0004604664864018,284.76611328125,294.1499938964844,286.6926574707031,282.50048828125,287.1673583984375,286.56597900390625,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821926942095,3.739318708539941e-05,0.0009447995689697,-0.0089219911023974,0.0,0.0,0.0,-0.0066746640950441,60.0,1.172712326049805,-0.0,-6.577382549721733e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,9.221809159498662e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.71101108007133e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.172521145548671e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,9.711008897284046e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0004606481816153,284.7676086425781,294.1499938964844,286.7205505371094,282.4865417480469,287.1595458984375,286.5852355957031,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825801244005,3.784112413995899e-05,0.0009447390330024,-0.0090402364730834,0.0,0.0,0.0,-0.0066969669423997,60.0,1.1910836696624756,-0.0,-6.582572353863726e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,9.221809159498662e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.71101108007133e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.172521145548671e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,9.711008897284046e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0004606481816153,284.7676086425781,294.1499938964844,286.7205505371094,282.4865417480469,287.1595458984375,286.5852355957031,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825801244005,3.784112413995899e-05,0.0009447390330024,-0.0090402364730834,0.0,0.0,0.0,-0.0066969669423997,60.0,1.1910836696624756,-0.0,-6.582572353863726e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.226919792126864e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.716393105918542e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,7.176496728789061e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.716390923131256e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004609034804161,284.7691345214844,294.1499938964844,286.7486572265625,282.47344970703125,287.1523132324219,286.60601806640625,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831245988607,3.847058906103484e-05,0.0009446539916098,-0.0092064011842012,0.0,0.0,0.0,-0.0067283087410032,60.0,1.209923505783081,-0.0,-6.589869627759981e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.226919792126864e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.716393105918542e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,7.176496728789061e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,9.716390923131256e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004609034804161,284.7691345214844,294.1499938964844,286.7486572265625,282.47344970703125,287.1523132324219,286.60601806640625,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831245988607,3.847058906103484e-05,0.0009446539916098,-0.0092064011842012,0.0,0.0,0.0,-0.0067283087410032,60.0,1.209923505783081,-0.0,-6.589869627759981e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.233280434273183e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,9.723090624902396e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,7.181443652370945e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.723088442115112e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004612211778294,284.7706298828125,294.1499938964844,286.77685546875,282.4613342285156,287.1457214355469,286.62823486328125,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838021360337,3.9253987779375166e-05,0.0009445481700822,-0.009413200430572,0.0,0.0,0.0,-0.0067673148587346,60.0,1.2290679216384888,-0.0,-6.598956758807617e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.233280434273183e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,9.723090624902396e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,7.181443652370945e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.723088442115112e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004612211778294,284.7706298828125,294.1499938964844,286.77685546875,282.4613342285156,287.1457214355469,286.62823486328125,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838021360337,3.9253987779375166e-05,0.0009445481700822,-0.009413200430572,0.0,0.0,0.0,-0.0067673148587346,60.0,1.2290679216384888,-0.0,-6.598956758807617e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,9.236922778654844e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,9.726926509756596e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,7.184276182670146e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,9.72692432696931e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0004614031349774,284.7713623046875,294.1499938964844,286.7908935546875,282.4556884765625,287.1426696777344,286.6399230957031,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984190381132,3.970265970565379e-05,0.0009444876923225,-0.009531638585031,0.0,0.0,0.0,-0.0067896554246544,60.0,1.2387151718139648,-0.0,-6.604164326518004e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.240783401764928e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.7309923148714e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,7.18727897037752e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.730990132084116e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.000461595976958,284.7721252441406,294.1499938964844,286.80487060546875,282.45037841796875,287.1397705078125,286.65191650390625,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984601676464,4.017816536361352e-05,0.0009444235474802,-0.0096571594476699,0.0,0.0,0.0,-0.0068133315071463,60.0,1.2483727931976318,-0.0,-6.60968524357486e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
