time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281820,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.249082359019668e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.739731467561796e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,7.193734199972823e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.739729284774512e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0004620105610229,284.77362060546875,294.1499938964844,286.8324890136719,282.4407043457031,287.13433837890625,286.6767272949219,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985485734418,4.120041921851225e-05,0.0009442853042855,-0.0099270083010196,0.0,0.0,0.0,-0.0068642301484942,60.0,1.2676395177841189,-0.0,-6.62156196540309e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.249082359019668e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.739731467561796e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,7.193734199972823e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.739729284774512e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0004620105610229,284.77362060546875,294.1499938964844,286.8324890136719,282.4407043457031,287.13433837890625,286.6767272949219,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985485734418,4.120041921851225e-05,0.0009442853042855,-0.0099270083010196,0.0,0.0,0.0,-0.0068642301484942,60.0,1.2676395177841189,-0.0,-6.62156196540309e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.257977944798768e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.749099262990056e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.20065290806815e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.749097080202772e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004624549183063,284.7751159667969,294.1499938964844,286.8595275878906,282.4324951171875,287.1295166015625,286.7026062011719,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986433471553,4.229612022754736e-05,0.0009441373404115,-0.0102162407711148,0.0,0.0,0.0,-0.0069187865592539,60.0,1.2866908311843872,-0.0,-6.634304128283476e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.257977944798768e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.749099262990056e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.20065290806815e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.749097080202772e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004624549183063,284.7751159667969,294.1499938964844,286.8595275878906,282.4324951171875,287.1295166015625,286.7026062011719,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986433471553,4.229612022754736e-05,0.0009441373404115,-0.0102162407711148,0.0,0.0,0.0,-0.0069187865592539,60.0,1.2866908311843872,-0.0,-6.634304128283476e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.2671558377333e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.758763189893216e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.207790622487664e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.758761007105932e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0004629133327398,284.7765808105469,294.1499938964844,286.8857421875,282.4259338378906,287.1252746582031,286.7292785644531,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411243841,4.342652391642332e-05,0.0009439847199246,-0.0105146318674087,0.0,0.0,0.0,-0.0069750710390508,60.0,1.3053267002105713,-0.0,-6.64746195866428e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.2671558377333e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.758763189893216e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.207790622487664e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.758761007105932e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0004629133327398,284.7765808105469,294.1499938964844,286.8857421875,282.4259338378906,287.1252746582031,286.7292785644531,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411243841,4.342652391642332e-05,0.0009439847199246,-0.0105146318674087,0.0,0.0,0.0,-0.0069750710390508,60.0,1.3053267002105713,-0.0,-6.64746195866428e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.276413766201586e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.76851224550046e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,7.214991637738422e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.768510790308936e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004633758217096,284.778076171875,294.1499938964844,286.91094970703125,282.42120361328125,287.1214904785156,286.7564392089844,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883976308628,4.456691021914594e-05,0.0009438307606615,-0.0108156548812985,0.0,0.0,0.0,-0.0070318523794412,60.0,1.3235387802124023,-0.0,-6.66074981836573e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.276413766201586e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.76851224550046e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,7.214991637738422e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.768510790308936e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004633758217096,284.778076171875,294.1499938964844,286.91094970703125,282.42120361328125,287.1214904785156,286.7564392089844,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883976308628,4.456691021914594e-05,0.0009438307606615,-0.0108156548812985,0.0,0.0,0.0,-0.0070318523794412,60.0,1.3235387802124023,-0.0,-6.66074981836573e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.280961967306212e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.773302008397876e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,7.218529208330438e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.773299825610592e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,0.0004636030062101,284.77880859375,294.1499938964844,286.923095703125,282.4195556640625,287.11981201171875,286.7701721191406,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888821514323,4.512713348958641e-05,0.0009437550324946,-0.0109635340049862,0.0,0.0,0.0,-0.0070597464218735,60.0,1.332330584526062,-0.0,-6.667282548278308e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.285421401727945e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.777997911442073e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,7.221997657325119e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.777996456250548e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,0.0004638257960323,284.779541015625,294.1499938964844,286.9349060058594,282.4184265136719,287.11822509765625,286.78387451171875,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893572423607,4.567644646158442e-05,0.0009436808177269,-0.0111085316166281,0.0,0.0,0.0,-0.0070870975032448,60.0,1.3409160375595093,-0.0,-6.67369093321213e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.29398083826527e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.787011367734522e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,7.228654430946335e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.787009912543e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.0004642533313017,284.781005859375,294.1499938964844,286.9574279785156,282.4178161621094,287.1153564453125,286.8111877441406,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.673072908190079e-05,0.0009435385582037,-0.0113868210464715,0.0,0.0,0.0,-0.0071395919658243,60.0,1.357435941696167,-0.0,-6.685999665023702e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.29398083826527e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.787011367734522e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,7.228654430946335e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.787009912543e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.0004642533313017,284.781005859375,294.1499938964844,286.9574279785156,282.4178161621094,287.1153564453125,286.8111877441406,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.673072908190079e-05,0.0009435385582037,-0.0113868210464715,0.0,0.0,0.0,-0.0071395919658243,60.0,1.357435941696167,-0.0,-6.685999665023702e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.301924001192674e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.795375808607788e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,7.2348331741523e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.795374353416264e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0004646501329261,284.7825012207031,294.1499938964844,286.978271484375,282.4195556640625,287.1129150390625,286.83807373046875,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.770912346430123e-05,0.0009434064850211,-0.0116450767964124,0.0,0.0,0.0,-0.0071883080527186,60.0,1.3728489875793457,-0.0,-6.697431587099345e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.301924001192674e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.795375808607788e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,7.2348331741523e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,9.795374353416264e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0004646501329261,284.7825012207031,294.1499938964844,286.978271484375,282.4195556640625,287.1129150390625,286.83807373046875,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.770912346430123e-05,0.0009434064850211,-0.0116450767964124,0.0,0.0,0.0,-0.0071883080527186,60.0,1.3728489875793457,-0.0,-6.697431587099345e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.309036249760538e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.802865679375829e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.240364357130602e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.802863496588544e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,0.0004650054033845,284.7839660644531,294.1499938964844,286.9972229003906,282.4237976074219,287.1108703613281,286.8641662597656,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918733267113,4.858513784711249e-05,0.0009432882070541,-0.0118763064965605,0.0,0.0,0.0,-0.0072319256141781,60.0,1.3869447708129885,-0.0,-6.707676192263534e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.309036249760538e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.802865679375829e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,7.240364357130602e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.802863496588544e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,0.0004650054033845,284.7839660644531,294.1499938964844,286.9972229003906,282.4237976074219,287.1108703613281,286.8641662597656,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918733267113,4.858513784711249e-05,0.0009432882070541,-0.0118763064965605,0.0,0.0,0.0,-0.0072319256141781,60.0,1.3869447708129885,-0.0,-6.707676192263534e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.31525428313762e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.809413313632832e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,7.24520068615675e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.809411130845548e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0004653159994632,284.7854309082031,294.1499938964844,287.0140991210937,282.43072509765625,287.109130859375,286.8891906738281,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925358463078,4.935100514558144e-05,0.0009431848302483,-0.0120784603059291,0.0,0.0,0.0,-0.0072700595483183,60.0,1.3996213674545288,-0.0,-6.716638978332412e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.31525428313762e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,9.809413313632832e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,7.24520068615675e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.809411130845548e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0004653159994632,284.7854309082031,294.1499938964844,287.0140991210937,282.43072509765625,287.109130859375,286.8891906738281,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925358463078,4.935100514558144e-05,0.0009431848302483,-0.0120784603059291,0.0,0.0,0.0,-0.0072700595483183,60.0,1.3996213674545288,-0.0,-6.716638978332412e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,9.317915100837126e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,9.812215284910052e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,7.247270696097985e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,9.81221382971853e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0004654489166568,284.7861328125,294.1499938964844,287.0216979980469,282.4352722167969,287.1083984375,286.90106201171875,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928192012012,4.967877248418517e-05,0.000943140417803,-0.0121649764478206,0.0,0.0,0.0,-0.007286378648132,60.0,1.405252456665039,-0.0,-6.720476619648252e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,9.3203634605743e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,9.814793156692758e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,7.249174086609855e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,9.814791701501235e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,0.0004655712109524,284.786865234375,294.1499938964844,287.0286560058594,282.4405212402344,287.10772705078125,286.9126281738281,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930798551067,4.9980262701865286e-05,0.0009430996142327,-0.0122445551678538,0.0,0.0,0.0,-0.0073013897053897,60.0,1.410536289215088,-0.0,-6.724007306502244e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.324389975517988e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,9.819034312386066e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,7.252306386362761e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.81903212959878e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004657723766285,284.788330078125,294.1499938964844,287.04071044921875,282.4533386230469,287.1065368652344,286.9344482421875,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935091948136,5.047626473242417e-05,0.0009430328500457,-0.0123754758387804,0.0,0.0,0.0,-0.0073260879144072,60.0,1.4197771549224854,-0.0,-6.72981812499529e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.324389975517988e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,9.819034312386066e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,7.252306386362761e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.81903212959878e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004657723766285,284.788330078125,294.1499938964844,287.04071044921875,282.4533386230469,287.1065368652344,286.9344482421875,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935091948136,5.047626473242417e-05,0.0009430328500457,-0.0123754758387804,0.0,0.0,0.0,-0.0073260879144072,60.0,1.4197771549224854,-0.0,-6.72981812499529e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.32600742089562e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.820736886467785e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,7.253564399434254e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.820735431276262e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,0.0004658531688619,284.7890625,294.1499938964844,287.0458984375,282.46124267578125,287.1059875488281,286.94500732421875,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936812566593,5.067545862402767e-05,0.0009430057834833,-0.0124280517920851,0.0,0.0,0.0,-0.0073360046371817,60.0,1.42379629611969,-0.0,-6.732152968424998e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,9.327199950348586e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,9.821992716751991e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,7.2544913564343e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,9.82199126156047e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,0.000465912715299,284.7897644042969,294.1499938964844,287.04998779296875,282.4693298339844,287.10552978515625,286.95428466796875,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808498606,5.082229472463951e-05,0.0009429861675016,-0.0124668097123503,0.0,0.0,0.0,-0.0073433173820376,60.0,1.4269970655441284,-0.0,-6.733873902931009e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,9.328639862360431e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,9.823509026318789e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,7.255611853906885e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.823507571127266e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0004659846599679,284.79119873046875,294.1499938964844,287.0540466308594,282.4848327636719,287.1046142578125,286.9715270996094,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939619340002,5.0999598897760734e-05,0.0009429623023606,-0.0125136096030473,0.0,0.0,0.0,-0.0073521453887224,60.0,1.431169509887695,-0.0,-6.735952240433107e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,9.328639862360431e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,9.823509026318789e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,7.255611853906885e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.823507571127266e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0004659846599679,284.79119873046875,294.1499938964844,287.0540466308594,282.4848327636719,287.1046142578125,286.9715270996094,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939619340002,5.0999598897760734e-05,0.0009429623023606,-0.0125136096030473,0.0,0.0,0.0,-0.0073521453887224,60.0,1.431169509887695,-0.0,-6.735952240433107e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.328636224381626e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.82350538833998e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,7.255608943523839e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.823503205552696e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004659844562411,284.79266357421875,294.1499938964844,287.05078125,282.4962158203125,287.1036682128906,286.9853210449219,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939614683389,5.099904956296086e-05,0.000942962418776,-0.0125134643167257,0.0,0.0,0.0,-0.0073521183803677,60.0,1.4309146404266355,-0.0,-6.735945845548488e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.328636224381626e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.82350538833998e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,7.255608943523839e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.823503205552696e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004659844562411,284.79266357421875,294.1499938964844,287.05078125,282.4962158203125,287.1036682128906,286.9853210449219,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939614683389,5.099904956296086e-05,0.000942962418776,-0.0125134643167257,0.0,0.0,0.0,-0.0073521183803677,60.0,1.4309146404266355,-0.0,-6.735945845548488e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.328104351880027e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.822945139603688e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,7.255194941535592e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.822942956816404e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0004659579135477,284.7933654785156,294.1499938964844,287.04656982421875,282.5004577636719,287.1031494140625,286.9906616210937,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939045412465,5.093349682283588e-05,0.0009429710335098,-0.0124961612746119,0.0,0.0,0.0,-0.0073488536290824,60.0,1.4289469718933103,-0.0,-6.735177038308393e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.327236330136655e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.822030551731586e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,7.254519732668996e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.822029096540064e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0004659145197365,284.7940673828125,294.1499938964844,287.04071044921875,282.5037536621094,287.10260009765625,286.99493408203125,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938119910657,5.0826471124310046e-05,0.0009429855272173,-0.0124679123982787,0.0,0.0,0.0,-0.0073435246013104,60.0,1.4258400201797483,-0.0,-6.733922930379779e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.324463462689891e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.819111437536776e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,7.252363138832152e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.819109254749492e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0004657760437112,284.7955017089844,294.1499938964844,287.0242919921875,282.5076904296875,287.10125732421875,287.0002136230469,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935167618095,5.0484901294112206e-05,0.0009430319187231,-0.0123777547851204,0.0,0.0,0.0,-0.007326518651098,60.0,1.4162790775299072,-0.0,-6.729919732606504e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.324463462689891e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.819111437536776e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,7.252363138832152e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.819109254749492e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0004657760437112,284.7955017089844,294.1499938964844,287.0242919921875,282.5076904296875,287.10125732421875,287.0002136230469,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935167618095,5.0484901294112206e-05,0.0009430319187231,-0.0123777547851204,0.0,0.0,0.0,-0.007326518651098,60.0,1.4162790775299072,-0.0,-6.729919732606504e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.320319804828614e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.81474804575555e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,7.24914061720483e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.814745862968266e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.000465569057269,284.79693603515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0995483398437,287.0008239746094,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930753149092,4.997438372811303e-05,0.0009431008948013,-0.0122430026531219,0.0,0.0,0.0,-0.0073010995984077,60.0,1.4023308753967283,-0.0,-6.723938383856877e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.320319804828614e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.81474804575555e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,7.24914061720483e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.814745862968266e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.000465569057269,284.79693603515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0995483398437,287.0008239746094,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930753149092,4.997438372811303e-05,0.0009431008948013,-0.0122430026531219,0.0,0.0,0.0,-0.0073010995984077,60.0,1.4023308753967283,-0.0,-6.723938383856877e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.314846829511224e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.808984032133594e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,7.244883454404771e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.808982576942073e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0004652956849895,284.79833984375,294.1499938964844,286.974365234375,282.50592041015625,287.097412109375,286.99676513671875,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924920741468,4.9300095270155e-05,0.0009431919897906,-0.0120650222525,0.0,0.0,0.0,-0.0072675258852541,60.0,1.384342908859253,-0.0,-6.71604283297711e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.314846829511224e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.808984032133594e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,7.244883454404771e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.808982576942073e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0004652956849895,284.79833984375,294.1499938964844,286.974365234375,282.50592041015625,287.097412109375,286.99676513671875,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924920741468,4.9300095270155e-05,0.0009431919897906,-0.0120650222525,0.0,0.0,0.0,-0.0072675258852541,60.0,1.384342908859253,-0.0,-6.71604283297711e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,9.308152948506176e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.801935084396972e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,7.239676779136062e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,9.80193362920545e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,0.0004649613110814,284.7997436523437,294.1499938964844,286.9418334960937,282.5007629394531,287.0947570800781,286.9881286621094,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099177879747,4.847543823416345e-05,0.0009433033992536,-0.0118473498150706,0.0,0.0,0.0,-0.0072264652699232,60.0,1.3626646995544434,-0.0,-6.706392952082751e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,9.308152948506176e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.801935084396972e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,7.239676779136062e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,9.80193362920545e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,0.0004649613110814,284.7997436523437,294.1499938964844,286.9418334960937,282.5007629394531,287.0947570800781,286.9881286621094,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099177879747,4.847543823416345e-05,0.0009433033992536,-0.0118473498150706,0.0,0.0,0.0,-0.0072264652699232,60.0,1.3626646995544434,-0.0,-6.706392952082751e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.304402919951826e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.797986422199756e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,7.236760575324297e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,9.797984967008232e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,0.0004647739988286,284.8004455566406,294.1499938964844,286.92388916015625,282.4971923828125,287.0931701660156,286.9820861816406,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913791436702,4.801346221938729e-05,0.0009433656232431,-0.011725409887731,0.0,0.0,0.0,-0.0072034625336527,60.0,1.350508689880371,-0.0,-6.700989985120033e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
