time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284160,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,9.300445526605472e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,9.793818753678352e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,7.233682117657736e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,9.793816570891067e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,0.0004645762965083,284.8011474609375,294.1499938964844,286.9048767089844,282.4930725097656,287.0914611816406,286.9749755859375,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909573709592,4.75258675578516e-05,0.0009434315143153,-0.0115967048332095,0.0,0.0,0.0,-0.0071791848167777,60.0,1.3375883102416992,-0.0,-6.695290011293764e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.29213929339312e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,9.785072325030342e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.227221794892102e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.785070142243056e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0004641613923013,284.80255126953125,294.1499938964844,286.8639831542969,282.483154296875,287.0876159667969,286.9581298828125,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900726145133,4.650265327654779e-05,0.0009435699321329,-0.0113266175612807,0.0,0.0,0.0,-0.0071282386779785,60.0,1.3098527193069458,-0.0,-6.683335840307336e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.29213929339312e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,9.785072325030342e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.227221794892102e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.785070142243056e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0004641613923013,284.80255126953125,294.1499938964844,286.8639831542969,282.483154296875,287.0876159667969,286.9581298828125,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900726145133,4.650265327654779e-05,0.0009435699321329,-0.0113266175612807,0.0,0.0,0.0,-0.0071282386779785,60.0,1.3098527193069458,-0.0,-6.683335840307336e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,9.28697918425314e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,9.779637912288308e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,7.223208376672119e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,9.779636457096784e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004639036196749,284.8033752441406,294.1499938964844,286.8377685546875,282.47625732421875,287.0849609375,286.94610595703125,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989522668533,4.586693830788136e-05,0.0009436557302251,-0.0111588137224316,0.0,0.0,0.0,-0.0070965853519737,60.0,1.2918524742126465,-0.0,-6.675914221432322e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.283629333367573e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.776110528036952e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.22060285625048e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.776109072845428e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0004637363017536,284.8039245605469,294.1499938964844,286.81964111328125,282.4712829589844,287.08306884765625,286.9374084472656,284.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891656227409,4.545426418189891e-05,0.0009437113767489,-0.0110498834401369,0.0,0.0,0.0,-0.00707603758201,60.0,1.2794002294540403,-0.0,-6.671098873312077e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.275550110032782e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.767602750798687e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.214319339254871e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.767601295607165e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0004633327480405,284.8053283691406,294.1499938964844,286.7723388671875,282.4577331542969,287.07781982421875,286.913330078125,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988304731436,4.445899685379118e-05,0.0009438457200303,-0.0107871694490313,0.0,0.0,0.0,-0.0070264814421534,60.0,1.2468475103378296,-0.0,-6.659492157723437e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.275550110032782e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.767602750798687e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,7.214319339254871e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.767601295607165e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0004633327480405,284.8053283691406,294.1499938964844,286.7723388671875,282.4577331542969,287.07781982421875,286.913330078125,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988304731436,4.445899685379118e-05,0.0009438457200303,-0.0107871694490313,0.0,0.0,0.0,-0.0070264814421534,60.0,1.2468475103378296,-0.0,-6.659492157723437e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.268635039916262e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,9.760320972418413e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,7.208940951386467e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.76031951722689e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004629873146768,284.80670166015625,294.1499938964844,286.7225646972656,282.4427795410156,287.0718078613281,286.8858947753906,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875678224489,4.360708044259809e-05,0.0009439607383683,-0.0105622923001647,0.0,0.0,0.0,-0.00698406342417,60.0,1.2125282287597656,-0.0,-6.64956516516213e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.268635039916262e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,9.760320972418413e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,7.208940951386467e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.76031951722689e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004629873146768,284.80670166015625,294.1499938964844,286.7225646972656,282.4427795410156,287.0718078613281,286.8858947753906,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875678224489,4.360708044259809e-05,0.0009439607383683,-0.0105622923001647,0.0,0.0,0.0,-0.00698406342417,60.0,1.2125282287597656,-0.0,-6.64956516516213e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.26583234104328e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.757369116414338e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,7.206761074485257e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.757367661222816e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0004628472961485,284.807373046875,294.1499938964844,286.6968688964844,282.4348449707031,287.0684814453125,286.87091064453125,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872693335637,4.326178168412298e-05,0.0009440075373277,-0.0104711446911096,0.0,0.0,0.0,-0.0069668712094426,60.0,1.1948082447052002,-0.0,-6.645543493277728e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.263587708119304e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.755005885381252e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,7.205015572253615e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.755004430189727e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0004627352172974,284.8080749511719,294.1499938964844,286.6707458496094,282.4266662597656,287.0649719238281,286.85516357421875,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870301000773,4.29852880188264e-05,0.0009440448484383,-0.0103981588035821,0.0,0.0,0.0,-0.0069531039334833,60.0,1.17683207988739,-0.0,-6.642324734684736e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.261073864763604e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.75235816440545e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.203059794846922e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.752356709213927e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.000462609634269,284.8094482421875,294.1499938964844,286.617431640625,282.40972900390625,287.05731201171875,286.8214416503906,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867619955912,4.2675514123402536e-05,0.0009440864669159,-0.0103163886815309,0.0,0.0,0.0,-0.0069376789033412,60.0,1.1402831077575684,-0.0,-6.638718730300752e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.261073864763604e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.75235816440545e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.203059794846922e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.752356709213927e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.000462609634269,284.8094482421875,294.1499938964844,286.617431640625,282.40972900390625,287.05731201171875,286.8214416503906,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867619955912,4.2675514123402536e-05,0.0009440864669159,-0.0103163886815309,0.0,0.0,0.0,-0.0069376789033412,60.0,1.1402831077575684,-0.0,-6.638718730300752e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.261417289962992e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.752719779498876e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,7.203326822491363e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.752718324307352e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0004626267764251,284.810791015625,294.1499938964844,286.5630798339844,282.3922424316406,287.0489196777344,286.784912109375,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867984335869,4.271775469533168e-05,0.0009440806461498,-0.0103275384753942,0.0,0.0,0.0,-0.0069397813640534,60.0,1.103220820426941,-0.0,-6.639210425873898e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.261417289962992e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.752719779498876e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,7.203326822491363e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.752718324307352e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0004626267764251,284.810791015625,294.1499938964844,286.5630798339844,282.3922424316406,287.0489196777344,286.784912109375,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867984335869,4.271775469533168e-05,0.0009440806461498,-0.0103275384753942,0.0,0.0,0.0,-0.0069397813640534,60.0,1.103220820426941,-0.0,-6.639210425873898e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.265128755941988e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.756628423929214e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,7.206213194876909e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.756626968737692e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0004628121678251,284.8121643066406,294.1499938964844,286.5081481933594,282.3744812011719,287.0396423339844,286.7450561523437,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871936636045,4.317485581850633e-05,0.0009440188296139,-0.0104481987655162,0.0,0.0,0.0,-0.0069625410251319,60.0,1.0659314393997192,-0.0,-6.644531680422007e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.265128755941988e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.756628423929214e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,7.206213194876909e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.756626968737692e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0004628121678251,284.8121643066406,294.1499938964844,286.5081481933594,282.3744812011719,287.0396423339844,286.7450561523437,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871936636045,4.317485581850633e-05,0.0009440188296139,-0.0104481987655162,0.0,0.0,0.0,-0.0069625410251319,60.0,1.0659314393997192,-0.0,-6.644531680422007e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.27177388803102e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.763625712366776e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,7.211381307570264e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.763624257175252e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0004631440970115,284.8135070800781,294.1499938964844,286.4531555175781,282.35675048828125,287.0296325683594,286.7025146484375,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879015851765,4.3993339204462245e-05,0.0009439081768505,-0.010664252564311,0.0,0.0,0.0,-0.0070032938383519,60.0,1.0287367105484009,-0.0,-6.6540650323077e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.27177388803102e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,9.763625712366776e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,7.211381307570264e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.763624257175252e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0004631440970115,284.8135070800781,294.1499938964844,286.4531555175781,282.35675048828125,287.0296325683594,286.7025146484375,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879015851765,4.3993339204462245e-05,0.0009439081768505,-0.010664252564311,0.0,0.0,0.0,-0.0070032938383519,60.0,1.0287367105484009,-0.0,-6.6540650323077e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,9.2764719738625e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,9.76857336354442e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.215036021079868e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,9.768571908352897e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,0.0004633787903003,284.8141784667969,294.1499938964844,286.42578125,282.3479919433594,287.0242614746094,286.67974853515625,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884021710604,4.457206159713678e-05,0.0009438300621695,-0.0108170146122574,0.0,0.0,0.0,-0.0070321089588105,60.0,1.0102993249893188,-0.0,-6.66081021449827e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.281464735977352e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,9.773830970516428e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,7.218919199658558e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.773829515324906e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,0.0004636282101273,284.8148498535156,294.1499938964844,286.3985595703125,282.33935546875,287.0187683105469,286.6566467285156,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889337234199,4.518708374234848e-05,0.0009437466505914,-0.0109793581068515,0.0,0.0,0.0,-0.0070627303794026,60.0,0.9919331073760986,-0.0,-6.667981722330296e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.29385278141126e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,9.78687676251866e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,7.228554750327021e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.786875307327136e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,0.0004642470157705,284.81622314453125,294.1499938964844,286.3448181152344,282.32257080078125,287.00714111328125,286.6078796386719,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902538731694,4.671306669479236e-05,0.0009435408283025,-0.011382158845663,0.0,0.0,0.0,-0.0071387118659913,60.0,0.9557853937149048,-0.0,-6.685792897087596e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.29385278141126e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,9.78687676251866e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,7.228554750327021e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.786875307327136e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,0.0004642470157705,284.81622314453125,294.1499938964844,286.3448181152344,282.32257080078125,287.00714111328125,286.6078796386719,284.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902538731694,4.671306669479236e-05,0.0009435408283025,-0.011382158845663,0.0,0.0,0.0,-0.0071387118659913,60.0,0.9557853937149048,-0.0,-6.685792897087596e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.30348614929244e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.797020902624354e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,7.236046803882346e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.797019447432832e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,0.0004647282185032,284.817138671875,294.1499938964844,286.3090515136719,282.3116760253906,286.998779296875,286.5732116699219,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912801906466,4.789966624230146e-05,0.0009433805244043,-0.011695371940732,0.0,0.0,0.0,-0.0071977940388023,60.0,0.9317184686660768,-0.0,-6.699659138575953e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,9.308254811912776e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,9.802042040973902e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,7.239756087074056e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.80204058578238e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,0.0004649664333555,284.81756591796875,294.1499938964844,286.29248046875,282.30670166015625,286.9947814941406,286.5566711425781,284.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917882271111,4.8487061576452106e-05,0.0009433011291548,-0.0118504185229539,0.0,0.0,0.0,-0.0072270408272743,60.0,0.9205445647239684,-0.0,-6.706528665745283e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.324182610725984e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.818814578466116e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,7.252144132507965e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.818813123274596e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0004657620447687,284.81890869140625,294.1499938964844,286.2419738769531,282.2920837402344,286.9817199707031,286.5035095214844,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993485096842,5.044902354711667e-05,0.0009430361096747,-0.0123682850971817,0.0,0.0,0.0,-0.0073247291147708,60.0,0.8864264488220215,-0.0,-6.729499091306934e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.324182610725984e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.818814578466116e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,7.252144132507965e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.818813123274596e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0004657620447687,284.81890869140625,294.1499938964844,286.2419738769531,282.2920837402344,286.9817199707031,286.5035095214844,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993485096842,5.044902354711667e-05,0.0009430361096747,-0.0123682850971817,0.0,0.0,0.0,-0.0073247291147708,60.0,0.8864264488220215,-0.0,-6.729499091306934e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.341189434053376e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,9.836723620537668e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.26537182345055e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.836722165346146e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0004666115855798,284.8202514648437,294.1499938964844,286.1937866210937,282.2790222167969,286.9679870605469,286.4490051269531,284.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952972177416,5.254396455711685e-05,0.0009427532204426,-0.0129212411120533,0.0,0.0,0.0,-0.0074290391057729,60.0,0.8538074493408203,-0.0,-6.754069659109518e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.341189434053376e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,9.836723620537668e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.26537182345055e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.836722165346146e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0004666115855798,284.8202514648437,294.1499938964844,286.1937866210937,282.2790222167969,286.9679870605469,286.4490051269531,284.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952972177416,5.254396455711685e-05,0.0009427532204426,-0.0129212411120533,0.0,0.0,0.0,-0.0074290391057729,60.0,0.8538074493408203,-0.0,-6.754069659109518e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.349964966531844e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.845965541899204e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,7.272197399288416e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.84596408670768e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0004670499474741,284.8209228515625,294.1499938964844,286.1707458496094,282.2731628417969,286.9608764648437,286.4214782714844,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962321491912,5.362498995964416e-05,0.0009426071774214,-0.0132065704092383,0.0,0.0,0.0,-0.0074828644283115,60.0,0.838184118270874,-0.0,-6.76676563671208e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.358763054478914e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.855229291133584e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,7.279039709828794e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.85522783594206e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.000467489415314,284.8215637207031,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3939819335937,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971696417778,5.470869291457348e-05,0.0009424609597772,-0.0134926047176122,0.0,0.0,0.0,-0.0075368238613009,60.0,0.8229827880859375,-0.0,-6.779505667964258e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.37619261094369e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.873583621811122e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.29259627405554e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.8735821666196e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0004683600564021,284.8229064941406,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.33941650390625,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990265825763,5.685568248736672e-05,0.0009421709110029,-0.0140592725947499,0.0,0.0,0.0,-0.0076437247917056,60.0,0.793908953666687,-0.0,-6.804780383617981e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.37619261094369e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.873583621811122e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.29259627405554e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.8735821666196e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0004683600564021,284.8229064941406,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.33941650390625,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990265825763,5.685568248736672e-05,0.0009421709110029,-0.0140592725947499,0.0,0.0,0.0,-0.0076437247917056,60.0,0.793908953666687,-0.0,-6.804780383617981e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.39299789024517e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.8912809335161e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.305667531909421e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.891279478324576e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.0004691995272878,284.8242492675781,294.1499938964844,286.06805419921875,282.25225830078125,286.92352294921875,286.2861022949219,284.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008171666413,5.892581975786016e-05,0.0009418913978151,-0.0146056441590189,0.0,0.0,0.0,-0.0077467998489737,60.0,0.767155110836029,-0.0,-6.829194632018698e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.39299789024517e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.8912809335161e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.305667531909421e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.891279478324576e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.0004691995272878,284.8242492675781,294.1499938964844,286.06805419921875,282.25225830078125,286.92352294921875,286.2861022949219,284.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008171666413,5.892581975786016e-05,0.0009418913978151,-0.0146056441590189,0.0,0.0,0.0,-0.0077467998489737,60.0,0.767155110836029,-0.0,-6.829194632018698e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.408405458088964e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.907505591399968e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,7.31765030650422e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.907504136208443e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004699691489804,284.8255920410156,294.1499938964844,286.0340270996094,282.24853515625,286.9079284667969,286.23492431640625,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024588555097,6.08237023698166e-05,0.0009416351676918,-0.0151065420359373,0.0,0.0,0.0,-0.0078412983566522,60.0,0.7429167628288269,-0.0,-6.851615808045608e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.408405458088964e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.907505591399968e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,7.31765030650422e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.907504136208443e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0004699691489804,284.8255920410156,294.1499938964844,286.0340270996094,282.24853515625,286.9079284667969,286.23492431640625,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024588555097,6.08237023698166e-05,0.0009416351676918,-0.0151065420359373,0.0,0.0,0.0,-0.0078412983566522,60.0,0.7429167628288269,-0.0,-6.851615808045608e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.421769209438936e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.92157802102156e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,7.328044739551842e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.921576565830036e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0004706367035396,284.826904296875,294.1499938964844,286.00469970703125,282.2479858398437,286.8920593261719,286.1865539550781,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038829641416,6.246985867619514e-05,0.0009414131054654,-0.0155409928411245,0.0,0.0,0.0,-0.0079232631251215,60.0,0.7213259339332581,-0.0,-6.871093205518265e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.421769209438936e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.92157802102156e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,7.328044739551842e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.921576565830036e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0004706367035396,284.826904296875,294.1499938964844,286.00469970703125,282.2479858398437,286.8920593261719,286.1865539550781,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038829641416,6.246985867619514e-05,0.0009414131054654,-0.0155409928411245,0.0,0.0,0.0,-0.0079232631251215,60.0,0.7213259339332581,-0.0,-6.871093205518265e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
