time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.427303302800284e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.92740533547476e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,7.332348468480632e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.927403880283237e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0004709131317213,284.8275756835937,294.1499938964844,285.9919738769531,282.2489929199219,286.884033203125,286.16412353515625,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004472374916,6.315152859315276e-05,0.0009413207881152,-0.015720896422863,0.0,0.0,0.0,-0.0079572033137083,60.0,0.7119742035865784,-0.0,-6.87916639208197e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.432186925550924e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.932547982316464e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,7.336147245950997e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.932547254720704e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,0.0004711570800282,284.8282470703125,294.1499938964844,285.9806213378906,282.2508850097656,286.8760070800781,286.1427307128906,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049928678199,6.375311204465106e-05,0.0009412397630512,-0.0158796608448028,0.0,0.0,0.0,-0.0079871583729982,60.0,0.7032871246337891,-0.0,-6.886295267349851e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.438951383344828e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.939671872416513e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.341408490901813e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.939670417224988e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0004714950046036,284.8295593261719,294.1499938964844,285.96221923828125,282.2575988769531,286.85986328125,286.10357666015625,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057137114927,6.458634743466973e-05,0.000941127364058,-0.0160995610058307,0.0,0.0,0.0,-0.0080286469310522,60.0,0.6886364221572876,-0.0,-6.896176074633331e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.438951383344828e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.939671872416513e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.341408490901813e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.939670417224988e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0004714950046036,284.8295593261719,294.1499938964844,285.96221923828125,282.2575988769531,286.85986328125,286.10357666015625,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057137114927,6.458634743466973e-05,0.000941127364058,-0.0160995610058307,0.0,0.0,0.0,-0.0080286469310522,60.0,0.6886364221572876,-0.0,-6.896176074633331e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.441401198273525e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,9.94225119939074e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,7.343314064200968e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,9.942249744199216e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,0.0004716173571068,284.83056640625,294.1499938964844,285.95233154296875,282.26544189453125,286.8476257324219,286.0775756835937,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059748310595,6.488805956905708e-05,0.0009410867933183,-0.01617918536067,0.0,0.0,0.0,-0.0080436700955033,60.0,0.6800220012664795,-0.0,-6.899755078393356e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.441694419365376e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.94255969999358e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,7.343541801674291e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.94255897239782e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004716319963335,284.83087158203125,294.1499938964844,285.95001220703125,282.2684326171875,286.8437805175781,286.06988525390625,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060060303658,6.492415559478104e-05,0.0009410818456672,-0.0161887109279632,0.0,0.0,0.0,-0.0080454675480723,60.0,0.6776938438415527,-0.0,-6.900183535663018e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.441071597393602e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.941904863808304e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,7.343057950492948e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.94190340861678e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0004716009134426,284.8321838378906,294.1499938964844,285.9423217773437,282.28277587890625,286.8278503417969,286.0421142578125,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059396736323,6.484743062173948e-05,0.0009410922066308,-0.0161684639751911,0.0,0.0,0.0,-0.0080416472628712,60.0,0.6702394485473633,-0.0,-6.89927333041851e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.441071597393602e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.941904863808304e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,7.343057950492948e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.94190340861678e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0004716009134426,284.8321838378906,294.1499938964844,285.9423217773437,282.28277587890625,286.8278503417969,286.0421142578125,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059396736323,6.484743062173948e-05,0.0009410922066308,-0.0161684639751911,0.0,0.0,0.0,-0.0080416472628712,60.0,0.6702394485473633,-0.0,-6.89927333041851e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.438533015782014e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.939230949385092e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.341082528000697e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.939229494193567e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0004714740789495,284.83349609375,294.1499938964844,285.9372863769531,282.2997131347656,286.8121032714844,286.019287109375,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056691244244,6.453458627220243e-05,0.0009411345236003,-0.0160859003663063,0.0,0.0,0.0,-0.0080260699614882,60.0,0.6649348139762878,-0.0,-6.895562165709634e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.438533015782014e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.939230949385092e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.341082528000697e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.939229494193567e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0004714740789495,284.83349609375,294.1499938964844,285.9372863769531,282.2997131347656,286.8121032714844,286.019287109375,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056691244244,6.453458627220243e-05,0.0009411345236003,-0.0160859003663063,0.0,0.0,0.0,-0.0080260699614882,60.0,0.6649348139762878,-0.0,-6.895562165709634e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.436593973077834e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.937189315678552e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,7.339574949583039e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.937187860487028e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0004713772505056,284.83416748046875,294.1499938964844,285.9357604980469,282.3091735839844,286.8043212890625,286.0096435546875,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054623708128,6.429573113564402e-05,0.0009411666542291,-0.016022864729166,0.0,0.0,0.0,-0.0080141769722104,60.0,0.6630011200904846,-0.0,-6.89272923182216e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.434224193682894e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.934694389812648e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,7.337731949519366e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.934692934621124e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0004712588852271,284.8348083496094,294.1499938964844,285.9349060058594,282.3193054199219,286.7966003417969,286.0011291503906,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052098659798,6.400381971616298e-05,0.0009412061190232,-0.0159458257257938,0.0,0.0,0.0,-0.0079996418207883,60.0,0.6615214943885803,-0.0,-6.889267467613537e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.428370685782284e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,9.928530198521912e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.333179382840171e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.928528743330388e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004709664790425,284.83612060546875,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9866943359375,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045864619314,6.328267772914842e-05,0.0009413038496859,-0.0157555062323808,0.0,0.0,0.0,-0.0079637374728918,60.0,0.659775972366333,-0.0,-6.880720349045077e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.428370685782284e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,9.928530198521912e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.333179382840171e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.928528743330388e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0004709664790425,284.83612060546875,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9866943359375,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045864619314,6.328267772914842e-05,0.0009413038496859,-0.0157555062323808,0.0,0.0,0.0,-0.0079637374728918,60.0,0.659775972366333,-0.0,-6.880720349045077e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.420968854101376e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.920735465129836e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.327421917580068e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.920734009938316e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0004705967439804,284.83740234375,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9764404296875,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003797748126,6.237081834115088e-05,0.0009414269006811,-0.0155148534104228,0.0,0.0,0.0,-0.0079183345660567,60.0,0.6600095629692078,-0.0,-6.869920099461524e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.420968854101376e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.920735465129836e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.327421917580068e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.920734009938316e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0004705967439804,284.83740234375,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9764404296875,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003797748126,6.237081834115088e-05,0.0009414269006811,-0.0155148534104228,0.0,0.0,0.0,-0.0079183345660567,60.0,0.6600095629692078,-0.0,-6.869920099461524e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.412315557710826e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.911623055813834e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,7.320691656786948e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.911621600622313e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0004701645229943,284.83868408203125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.9693908691406,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028757387772,6.130479596322402e-05,0.0009415709646418,-0.0152335120365023,0.0,0.0,0.0,-0.0078652566298842,60.0,0.6619274020195007,-0.0,-6.857305123730839e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.412315557710826e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,9.911623055813834e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,7.320691656786948e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.911621600622313e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0004701645229943,284.83868408203125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.9693908691406,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028757387772,6.130479596322402e-05,0.0009415709646418,-0.0152335120365023,0.0,0.0,0.0,-0.0078652566298842,60.0,0.6619274020195007,-0.0,-6.857305123730839e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.402399155078456e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,9.901180601445958e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.312979141715914e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.901179146254437e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004696691466961,284.8399658203125,294.1499938964844,285.9530029296875,282.4232482910156,286.73779296875,285.9656982421875,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0083166317781433e-05,0.0009417359833605,-0.0149110965430736,0.0,0.0,0.0,-0.0078044300898909,60.0,0.6657938361167908,-0.0,-6.842862632083779e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.402399155078456e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,9.901180601445958e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.312979141715914e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.901179146254437e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004696691466961,284.8399658203125,294.1499938964844,285.9530029296875,282.4232482910156,286.73779296875,285.9656982421875,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0083166317781433e-05,0.0009417359833605,-0.0149110965430736,0.0,0.0,0.0,-0.0078044300898909,60.0,0.6657938361167908,-0.0,-6.842862632083779e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.397044050274415e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.895541734294966e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,7.308814383577555e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.895540279103444e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0004694016824942,284.8406066894531,294.1499938964844,285.9584655761719,282.4390869140625,286.7308959960937,285.9651184082031,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012483689934,5.942349889664911e-05,0.0009418249246664,-0.0147369941696524,0.0,0.0,0.0,-0.0077715832740068,60.0,0.6684449315071106,-0.0,-6.835070820443434e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.391403727931902e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,9.889601642498748e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,7.304426981136203e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.889600187307224e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0004691198992077,284.8412475585937,294.1499938964844,285.96466064453125,282.45556640625,286.7241516113281,285.9652709960937,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006474331021,5.872859401279129e-05,0.0009419188136234,-0.0145535906776785,0.0,0.0,0.0,-0.0077369837090373,60.0,0.67157381772995,-0.0,-6.826866894016348e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.379362018080428e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.876921103568748e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,7.295060640899464e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.876919648377223e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.0004685184103436,284.842529296875,294.1499938964844,285.9792785644531,282.4903869628906,286.71099853515625,285.9674987792969,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993645362555,5.724519724026322e-05,0.0009421193390153,-0.0141620775684714,0.0,0.0,0.0,-0.0076631242409348,60.0,0.6791555285453796,-0.0,-6.809370489690991e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.379362018080428e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.876921103568748e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,7.295060640899464e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.876919648377223e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.0004685184103436,284.842529296875,294.1499938964844,285.9792785644531,282.4903869628906,286.71099853515625,285.9674987792969,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993645362555,5.724519724026322e-05,0.0009421193390153,-0.0141620775684714,0.0,0.0,0.0,-0.0076631242409348,60.0,0.6791555285453796,-0.0,-6.809370489690991e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,9.368488099426032e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,9.865470201475546e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.286603067768738e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,9.865468746284024e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,0.000467975216452,284.8435974121094,294.1499938964844,285.99383544921875,282.52154541015625,286.7003479003906,285.9715881347656,284.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982058545574,5.590564251178876e-05,0.0009423001902177,-0.0138085233047604,0.0,0.0,0.0,-0.0075964261777698,60.0,0.6870786547660828,-0.0,-6.793590046072495e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.366319864057004e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,9.863187005976216e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,7.284917228389531e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.863186278380454e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0004678669502027,284.8437805175781,294.1499938964844,285.9968566894531,282.5276794433594,286.6983642578125,285.9725646972656,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979748865589,5.5638589401496574e-05,0.0009423362789675,-0.0137380380183458,0.0,0.0,0.0,-0.0075831292197108,60.0,0.6887578964233398,-0.0,-6.790446605009492e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.35241623665206e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.848545596469194e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,7.27410297258757e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.848544868873432e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004671724163927,284.84503173828125,294.1499938964844,286.0175170898437,282.5674133300781,286.68634033203125,285.98028564453125,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964933851733,5.392577077145688e-05,0.0009425676544196,-0.0132859582081437,0.0,0.0,0.0,-0.0074978461489081,60.0,0.7002999186515808,-0.0,-6.770300586822486e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.35241623665206e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.848545596469194e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,7.27410297258757e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.848544868873432e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004671724163927,284.84503173828125,294.1499938964844,286.0175170898437,282.5674133300781,286.68634033203125,285.98028564453125,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964933851733,5.392577077145688e-05,0.0009425676544196,-0.0132859582081437,0.0,0.0,0.0,-0.0074978461489081,60.0,0.7002999186515808,-0.0,-6.770300586822486e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.337714436696842e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.833063813857734e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,7.26266807760112e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.833063086261971e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004664380103349,284.8462829589844,294.1499938964844,286.041259765625,282.6095886230469,286.6749572753906,285.9906311035156,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949269006028,5.2114675781922415e-05,0.0009428122430108,-0.0128079308196902,0.0,0.0,0.0,-0.0074076694436371,60.0,0.7138956785202026,-0.0,-6.749031200570246e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.337714436696842e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,9.833063813857734e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,7.26266807760112e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.833063086261971e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004664380103349,284.8462829589844,294.1499938964844,286.041259765625,282.6095886230469,286.6749572753906,285.9906311035156,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949269006028,5.2114675781922415e-05,0.0009428122430108,-0.0128079308196902,0.0,0.0,0.0,-0.0074076694436371,60.0,0.7138956785202026,-0.0,-6.749031200570246e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.330091415904462e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.825036249822006e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,7.256738899741322e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.825035522226244e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.0004660572449211,284.846923828125,294.1499938964844,286.0542907714844,282.631591796875,286.6695556640625,285.99676513671875,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941145544871,5.117560795042664e-05,0.0009429389610886,-0.0125600658357143,0.0,0.0,0.0,-0.0073609119281172,60.0,0.7214661836624146,-0.0,-6.738015656537756e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.322330879513174e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,9.816863894229756e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.250703492900357e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.816863166633992e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0004656695818994,284.8475341796875,294.1499938964844,286.068115234375,282.6541748046875,286.664306640625,286.00347900390625,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932876564562,5.021960532758385e-05,0.0009430680656805,-0.0123077295720577,0.0,0.0,0.0,-0.0073133111000061,60.0,0.7295148968696594,-0.0,-6.726811108137555e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.306438732892276e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,9.800129191717132e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,7.23834236850962e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.80012773652561e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0004648757458198,284.8487854003906,294.1499938964844,286.0981750488281,282.7012023925781,286.6542663574219,286.0184020996094,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915943956002,4.826189979212359e-05,0.0009433325612917,-0.0117909852415323,0.0,0.0,0.0,-0.0072158346883952,60.0,0.7470735907554626,-0.0,-6.703895394366556e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.306438732892276e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,9.800129191717132e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,7.23834236850962e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.80012773652561e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0004648757458198,284.8487854003906,294.1499938964844,286.0981750488281,282.7012023925781,286.6542663574219,286.0184020996094,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915943956002,4.826189979212359e-05,0.0009433325612917,-0.0117909852415323,0.0,0.0,0.0,-0.0072158346883952,60.0,0.7470735907554626,-0.0,-6.703895394366556e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.29021553019993e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.78304524323903e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,7.225724402815104e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.783044515643267e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,0.0004640653496608,284.8500061035156,294.1499938964844,286.1314392089844,282.7505798339844,286.64508056640625,286.0357360839844,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898658609017,4.6263412514235824e-05,0.0009436024120077,-0.0112634673714637,0.0,0.0,0.0,-0.0071163275279104,60.0,0.7668790817260742,-0.0,-6.680541986270327e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.29021553019993e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.78304524323903e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,7.225724402815104e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.783044515643267e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,0.0004640653496608,284.8500061035156,294.1499938964844,286.1314392089844,282.7505798339844,286.64508056640625,286.0357360839844,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898658609017,4.6263412514235824e-05,0.0009436024120077,-0.0112634673714637,0.0,0.0,0.0,-0.0071163275279104,60.0,0.7668790817260742,-0.0,-6.680541986270327e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.27383516682312e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,9.765796130523086e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,7.21298492862843e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.765795402927324e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0004632471536751,284.8512268066406,294.1499938964844,286.1679992675781,282.80230712890625,286.6366882324219,286.0552062988281,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881204459816,4.424561484484002e-05,0.0009438748820684,-0.0107308430597186,0.0,0.0,0.0,-0.0070158587768673,60.0,0.788753867149353,-0.0,-6.657004547605538e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.27383516682312e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,9.765796130523086e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,7.21298492862843e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.765795402927324e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0004632471536751,284.8512268066406,294.1499938964844,286.1679992675781,282.80230712890625,286.6366882324219,286.0552062988281,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881204459816,4.424561484484002e-05,0.0009438748820684,-0.0107308430597186,0.0,0.0,0.0,-0.0070158587768673,60.0,0.788753867149353,-0.0,-6.657004547605538e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.257510100724176e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.748605225468054e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.200286927400157e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.748603770276532e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0004624316643457,284.8524475097656,294.1499938964844,286.2078857421875,282.8563842773437,286.629150390625,286.0766296386719,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863809682428,4.223455107421614e-05,0.0009441464208066,-0.0101999882608652,0.0,0.0,0.0,-0.0069157248362898,60.0,0.8127226233482361,-0.0,-6.633587190663094e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
