time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.257510100724176e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.748605225468054e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.200286927400157e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.748603770276532e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0004624316643457,284.8524475097656,294.1499938964844,286.2078857421875,282.8563842773437,286.629150390625,286.0766296386719,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863809682428,4.223455107421614e-05,0.0009441464208066,-0.0101999882608652,0.0,0.0,0.0,-0.0069157248362898,60.0,0.8127226233482361,-0.0,-6.633587190663094e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.249432332580908e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,9.740098903421313e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,7.19400413800031e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.74009744822979e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0004620281688403,284.8530578613281,294.1499938964844,286.2290954589844,282.8843078613281,286.625732421875,286.088134765625,284.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855203097686,4.123946928302757e-05,0.0009442808805033,-0.0099373152479529,0.0,0.0,0.0,-0.0068661789409816,60.0,0.8255885243415833,-0.0,-6.62201600221124e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.241454245056956e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,9.731697355164216e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,7.187799201346934e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.731696627568454e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0004616296500898,284.8536682128906,294.1499938964844,286.2511291503906,282.9128112792969,286.62255859375,286.10009765625,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846702450886,4.025669113616459e-05,0.0009444135939702,-0.0096778878942132,0.0,0.0,0.0,-0.0068172449246048,60.0,0.8389960527420044,-0.0,-6.610596869904839e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.225884423358366e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.715301712276414e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,7.175689825089648e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.715300984680653e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0004608519084285,284.8548583984375,294.1499938964844,286.2978210449219,282.97149658203125,286.6167907714844,286.12518310546875,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830112103372,3.833874507108703e-05,0.0009446725016459,-0.0091715967282652,0.0,0.0,0.0,-0.0067217475734651,60.0,0.867326557636261,-0.0,-6.588340539792625e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.225884423358366e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.715301712276414e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,7.175689825089648e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.715300984680653e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0004608519084285,284.8548583984375,294.1499938964844,286.2978210449219,282.97149658203125,286.6167907714844,286.12518310546875,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830112103372,3.833874507108703e-05,0.0009446725016459,-0.0091715967282652,0.0,0.0,0.0,-0.0067217475734651,60.0,0.867326557636261,-0.0,-6.588340539792625e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,9.212115401169284e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.700802183942868e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,7.164980343077332e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,9.700801456347108e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,0.0004601641267072,284.85595703125,294.1499938964844,286.34381103515625,283.02752685546875,286.6123352050781,286.1497802734375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815440280362,3.6642570194089785e-05,0.000944901490584,-0.0087238419800996,0.0,0.0,0.0,-0.0066372924484312,60.0,0.8954145312309265,-0.0,-6.568689769892444e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,9.210957796312869e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,9.699583461042494e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,7.164079579524696e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,9.699582005850972e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,0.0004601062973961,284.8560485839844,294.1499938964844,286.3479309082031,283.0325012207031,286.61199951171875,286.1519775390625,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814207442104,3.649997233878821e-05,0.0009449207573197,-0.0086861988529562,0.0,0.0,0.0,-0.0066301925107836,60.0,0.897950291633606,-0.0,-6.56703846857454e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.19691738090478e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.684797987574711e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,7.15315982233733e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.68479725997895e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0004594049532897,284.85723876953125,294.1499938964844,286.4015808105469,283.0957336425781,286.6082458496094,286.1805419921875,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799246909096,3.477041536825709e-05,0.0009451542864553,-0.0082296263426542,0.0,0.0,0.0,-0.0065440754406154,60.0,0.9309710264205932,-0.0,-6.547033137849212e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.19691738090478e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.684797987574711e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,7.15315982233733e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.68479725997895e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0004594049532897,284.85723876953125,294.1499938964844,286.4015808105469,283.0957336425781,286.6082458496094,286.1805419921875,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799246909096,3.477041536825709e-05,0.0009451542864553,-0.0082296263426542,0.0,0.0,0.0,-0.0065440754406154,60.0,0.9309710264205932,-0.0,-6.547033137849212e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.183844667859375e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.671031875768676e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,7.142991671571508e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.671031148172916e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0004587519506458,284.8584289550781,294.1499938964844,286.4587707519531,283.16119384765625,286.6054992675781,286.2106628417969,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785316651687,3.316000947961584e-05,0.0009453716920688,-0.0078045036643743,0.0,0.0,0.0,-0.0064638908952474,60.0,0.9662908911705016,-0.0,-6.52843326065522e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.183844667859375e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.671031875768676e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,7.142991671571508e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.671031148172916e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0004587519506458,284.8584289550781,294.1499938964844,286.4587707519531,283.16119384765625,286.6054992675781,286.2106628417969,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785316651687,3.316000947961584e-05,0.0009453716920688,-0.0078045036643743,0.0,0.0,0.0,-0.0064638908952474,60.0,0.9662908911705016,-0.0,-6.52843326065522e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,9.17780416784808e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.664671233622356e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,7.13829358574003e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,9.664669778430834e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0004584502021316,284.8590087890625,294.1499938964844,286.4887084960937,283.1947631835937,286.6046142578125,286.2265014648437,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778882376849,3.2415926398243755e-05,0.0009454722749069,-0.0076080751605331,0.0,0.0,0.0,-0.0064268428832292,60.0,0.9850207567214966,-0.0,-6.519848483321766e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.171985584544018e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.658543422119692e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.133767940104008e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.65854269452393e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0004581595712807,284.859619140625,294.1499938964844,286.5195617675781,283.2288818359375,286.6039733886719,286.2426452636719,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772683260962,3.169914270984009e-05,0.0009455691324546,-0.0074188522994518,0.0,0.0,0.0,-0.0063911536708474,60.0,1.0041974782943726,-0.0,-6.511583450219406e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.161382331512868e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.647377737564966e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,7.125520642148331e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.647377009969205e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0004576299106702,284.8607788085937,294.1499938964844,286.5840148925781,283.2987365722656,286.6035461425781,286.27618408203125,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761382825672,3.0392953703994863e-05,0.0009457453270442,-0.0070740315131843,0.0,0.0,0.0,-0.0063261152245104,60.0,1.044447660446167,-0.0,-6.496536286704213e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.161382331512868e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,9.647377737564966e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,7.125520642148331e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.647377009969205e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0004576299106702,284.8607788085937,294.1499938964844,286.5840148925781,283.2987365722656,286.6035461425781,286.27618408203125,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761382825672,3.0392953703994863e-05,0.0009457453270442,-0.0070740315131843,0.0,0.0,0.0,-0.0063261152245104,60.0,1.044447660446167,-0.0,-6.496536286704213e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.152125130640344e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.637629409553484e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,7.118321082089096e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.637628681957722e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.000457167479908,284.8619384765625,294.1499938964844,286.65216064453125,283.3707275390625,286.604248046875,286.3114624023437,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751518373377,2.925258013419807e-05,0.0009458992280997,-0.0067729824222624,0.0,0.0,0.0,-0.0062693343497812,60.0,1.08715558052063,-0.0,-6.48341327291746e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.152125130640344e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.637629409553484e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,7.118321082089096e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,9.637628681957722e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.000457167479908,284.8619384765625,294.1499938964844,286.65216064453125,283.3707275390625,286.604248046875,286.3114624023437,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751518373377,2.925258013419807e-05,0.0009458992280997,-0.0067729824222624,0.0,0.0,0.0,-0.0062693343497812,60.0,1.08715558052063,-0.0,-6.48341327291746e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.144333307631314e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.629424312151968e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.112260936992243e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.629423584556208e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0004567782743833,284.86309814453125,294.1499938964844,286.7240600585937,283.4448547363281,286.6061706542969,286.3486328125,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743215632624,2.8292748538660817e-05,0.0009460287983529,-0.0065195937640964,0.0,0.0,0.0,-0.0062215430662035,60.0,1.1324522495269775,-0.0,-6.472378544231105e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.144333307631314e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,9.629424312151968e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.112260936992243e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,9.629423584556208e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0004567782743833,284.86309814453125,294.1499938964844,286.7240600585937,283.4448547363281,286.6061706542969,286.3486328125,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743215632624,2.8292748538660817e-05,0.0009460287983529,-0.0065195937640964,0.0,0.0,0.0,-0.0062215430662035,60.0,1.1324522495269775,-0.0,-6.472378544231105e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.138066525338218e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.622825018595904e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,7.107386772986501e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.622824291000144e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.000456465233583,284.8642578125,294.1499938964844,286.7997436523437,283.5210876464844,286.6093139648437,286.38787841796875,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736537467688,2.7520760340848938e-05,0.0009461329900659,-0.0063157929107546,0.0,0.0,0.0,-0.0061831041239202,60.0,1.1803553104400637,-0.0,-6.463510260346085e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.138066525338218e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.622825018595904e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,7.107386772986501e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.622824291000144e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.000456465233583,284.8642578125,294.1499938964844,286.7997436523437,283.5210876464844,286.6093139648437,286.38787841796875,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736537467688,2.7520760340848938e-05,0.0009461329900659,-0.0063157929107546,0.0,0.0,0.0,-0.0061831041239202,60.0,1.1803553104400637,-0.0,-6.463510260346085e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.135514847002923e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.620138007448986e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,7.105401891749352e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,9.620136552257463e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0004563377588056,284.8648376464844,294.1499938964844,286.8390197753906,283.5599670410156,286.61138916015625,286.40838623046875,284.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733819752,2.7206388040212914e-05,0.0009461755980737,-0.0062328004278242,0.0,0.0,0.0,-0.0061674518510699,60.0,1.2053086757659912,-0.0,-6.459899992705688e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.133396815741436e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.61790792644024e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,7.103754614945501e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.617907198844478e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0004562319954857,284.86541748046875,294.1499938964844,286.8792724609375,283.5993347167969,286.6138000488281,286.4295654296875,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731563623063,2.694553586479742e-05,0.0009462108137086,-0.0061639361083507,0.0,0.0,0.0,-0.0061544636264443,60.0,1.2309714555740356,-0.0,-6.456905765617196e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.130402031587435e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.61475379881449e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.101425580913201e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.614753071218728e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,0.0004560823726933,284.8665466308594,294.1499938964844,286.9626770019531,283.6796569824219,286.6195983886719,286.47393798828125,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728369768708,2.657656841620337e-05,0.0009462604066357,-0.0060665309429168,0.0,0.0,0.0,-0.0061360909603536,60.0,1.2842800617218018,-0.0,-6.452671641454799e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.130402031587435e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.61475379881449e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.101425580913201e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.614753071218728e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,0.0004560823726933,284.8665466308594,294.1499938964844,286.9626770019531,283.6796569824219,286.6195983886719,286.47393798828125,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728369768708,2.657656841620337e-05,0.0009462604066357,-0.0060665309429168,0.0,0.0,0.0,-0.0061360909603536,60.0,1.2842800617218018,-0.0,-6.452671641454799e-08,0.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.050000000745058,9.129131649388e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.050000000745058,9.613416477805004e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.050000000745058,7.100436778273433e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.050000000745058,9.613415750209242e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.0,0.050000000745058,0.0004560189263429,284.8677062988281,291.1499938964844,287.04998779296875,283.7619323730469,286.62677001953125,286.5214538574219,284.9940795898437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009727015276439,2.6420042559038848e-05,0.0009462814778089,-0.0060252086259424,0.0,0.0,0.0,-0.0061282971873879,60.0,1.340417742729187,-0.0,-6.450875389418799e-08,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.050000000745058,9.129131649388e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.050000000745058,9.613416477805004e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.050000000745058,7.100436778273433e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.050000000745058,9.613415750209242e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.0,0.050000000745058,0.0004560189263429,284.8677062988281,291.1499938964844,287.04998779296875,283.7619323730469,286.62677001953125,286.5214538574219,284.9940795898437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009727015276439,2.6420042559038848e-05,0.0009462814778089,-0.0060252086259424,0.0,0.0,0.0,-0.0061282971873879,60.0,1.340417742729187,-0.0,-6.450875389418799e-08,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6342434287071228,0.050000000745058,0.0408345498144626,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6342434287071228,0.050000000745058,0.0430007465183734,298.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6342434287071228,0.050000000745058,0.0317602045834064,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6342434287071228,0.050000000745058,0.0430007465183734,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6342434287071228,0.050000000745058,0.2039770185947418,284.9796447753906,291.1499938964844,287.0957336425781,283.8036499023437,293.8487243652344,295.671630859375,285.1470642089844,1.0,0.1097196489572525,0.0688207745552063,0.0688207745552063,1.0,1.0,-0.4365360736846924,0.0055938279256224,0.4309422373771667,-0.1305241137742996,0.0,0.0,0.0,10.145484924316406,60.0,1194.7161865234375,-0.0,12.27675724029541,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.6310862302780151,0.050000000745058,0.0452290251851081,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.6310862302780151,0.050000000745058,0.0476283393800258,298.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.6310862302780151,0.050000000745058,0.0351781286299228,297.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.6310862302780151,0.050000000745058,0.0476283393800258,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.6310862302780151,0.050000000745058,0.2259283363819122,285.7254638671875,291.1499938964844,287.1435241699219,283.8454895019531,294.843994140625,298.0780639648437,286.38055419921875,1.0,0.1210896149277687,0.1376415491104126,0.1376415491104126,1.0,1.0,-0.4819469749927521,0.0134621337056159,0.4684848189353943,-0.1322992891073227,0.0,0.0,0.0,12.505844116210938,60.0,2452.487060546875,-0.0,16.67767906188965,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0456814654171466,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0481047816574573,298.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0355300270020961,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0481047816574573,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.2281883805990219,287.8866271972656,291.1499938964844,287.2451171875,283.9295959472656,294.8417053222656,298.1322021484375,288.2802734375,1.0,0.1405953913927078,0.2752830982208252,0.2752830982208252,1.0,1.0,-0.4867449998855591,0.0432009249925613,0.4435440599918365,-0.1037794202566146,0.0,0.0,0.0,20.025245666503903,60.0,2390.667236328125,-0.0,23.188854217529297,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0456814654171466,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0481047816574573,298.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0355300270020961,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.0481047816574573,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79962158203125,0.5708276629447937,0.050000000745058,0.2281883805990219,287.8866271972656,291.1499938964844,287.2451171875,283.9295959472656,294.8417053222656,298.1322021484375,288.2802734375,1.0,0.1405953913927078,0.2752830982208252,0.2752830982208252,1.0,1.0,-0.4867449998855591,0.0432009249925613,0.4435440599918365,-0.1037794202566146,0.0,0.0,0.0,20.025245666503903,60.0,2390.667236328125,-0.0,23.188854217529297,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.5490956902503967,0.050000000745058,0.0458189621567726,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.5490956902503967,0.050000000745058,0.0482495725154876,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.5490956902503967,0.050000000745058,0.0356369689106941,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.5490956902503967,0.050000000745058,0.0482495725154876,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.5490956902503967,0.050000000745058,0.2288752049207687,288.62115478515625,291.1499938964844,287.2987060546875,283.9718017578125,294.8578796386719,298.1294860839844,288.9613647460937,1.0,0.148996815085411,0.3441038727760315,0.3441038727760315,1.0,1.0,-0.4882101416587829,0.0698891282081604,0.4183210134506225,-0.0775441378355026,0.0,0.0,0.0,23.69965553283692,60.0,2172.4873046875,-0.0,26.34082221984864,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.5323123335838318,0.050000000745058,0.045950498431921,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.5323123335838318,0.050000000745058,0.0483880899846553,298.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.5323123335838318,0.050000000745058,0.0357392765581607,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.5323123335838318,0.050000000745058,0.0483880899846553,298.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.5323123335838318,0.050000000745058,0.2295322567224502,289.2748107910156,291.1499938964844,287.3541259765625,284.0140380859375,294.8812866210937,298.1422119140625,289.5868530273437,1.0,0.1565554589033126,0.4752830862998962,0.4752830862998962,0.9981749057769777,1.0,-0.4896123111248016,0.1323049515485763,0.3573073744773865,-0.0157188549637794,0.0,0.0,0.0,27.225318908691406,60.0,1963.27783203125,-0.0,29.370853424072266,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0461897328495979,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0486400127410888,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0359253473579883,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0486400127410888,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.2307272851467132,290.3760681152344,291.1499938964844,287.4700012207031,284.0986328125,293.7903747558594,298.1875,290.5804748535156,1.0,0.1693752557039261,0.7376415729522705,0.7376415729522705,0.9945247769355774,1.0,-0.4921609759330749,0.2055533230304718,0.2866076529026031,0.0566558949649333,0.0,0.0,0.0,33.63267517089844,60.0,1333.377685546875,-0.0,34.93478012084961,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0461897328495979,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0486400127410888,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0359253473579883,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.0486400127410888,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.5095199942588806,0.050000000745058,0.2307272851467132,290.3760681152344,291.1499938964844,287.4700012207031,284.0986328125,293.7903747558594,298.1875,290.5804748535156,1.0,0.1693752557039261,0.7376415729522705,0.7376415729522705,0.9945247769355774,1.0,-0.4921609759330749,0.2055533230304718,0.2866076529026031,0.0566558949649333,0.0,0.0,0.0,33.63267517089844,60.0,1333.377685546875,-0.0,34.93478012084961,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0463934354484081,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0488545224070549,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0360837839543819,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0488545224070549,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.2317448109388351,291.0688781738281,291.1499938964844,287.5921325683594,284.18316650390625,293.5750427246094,298.2234802246094,291.2214660644531,1.0,0.1795279830694198,1.0,1.0,0.9908745884895324,1.0,-0.4943316280841827,0.2164203524589538,0.2779112756252289,0.0670128092169761,0.0,0.0,0.0,39.08169555664063,60.0,917.4047241210938,-0.0,39.72725677490234,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0463934354484081,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0488545224070549,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0360837839543819,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.0488545224070549,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.4954390227794647,0.050000000745058,0.2317448109388351,291.0688781738281,291.1499938964844,287.5921325683594,284.18316650390625,293.5750427246094,298.2234802246094,291.2214660644531,1.0,0.1795279830694198,1.0,1.0,0.9908745884895324,1.0,-0.4943316280841827,0.2164203524589538,0.2779112756252289,0.0670128092169761,0.0,0.0,0.0,39.08169555664063,60.0,917.4047241210938,-0.0,39.72725677490234,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
